time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154020,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.178603067994118e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.665535617386922e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.138938235584646e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.665517427492888e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0004584889975376,287.44537353515625,294.1499938964844,289.0227966308594,288.62890625,292.6782531738281,290.8306579589844,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.2912677028207327e-09,0.0009779919637367,-0.007674585096538,0.0,0.0,0.0,0.0,60.0,5.451898574829102,-0.0,-6.521302964301867e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.178603067994118e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.665535617386922e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.138938235584646e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.665517427492888e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0004584889975376,287.44537353515625,294.1499938964844,289.0227966308594,288.62890625,292.6782531738281,290.8306579589844,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779952233657,3.2912677028207327e-09,0.0009779919637367,-0.007674585096538,0.0,0.0,0.0,0.0,60.0,5.451898574829102,-0.0,-6.521302964301867e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.221472282661124e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.710679296404125e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.172281766543165e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.710661106510088e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004606304573826,287.4225769042969,294.1499938964844,288.95538330078125,288.5897216796875,292.6166076660156,290.60748291015625,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825621964409,3.825343153351923e-09,0.0009825583547353,-0.0090739671140909,0.0,0.0,0.0,0.0,60.0,5.415286064147949,-0.0,-6.582358480500261e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.223506640410052e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.71282133832574e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.173863559728488e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.712803148431703e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004607320297509,287.421630859375,294.1499938964844,288.9527587890625,288.5881652832031,292.6140441894531,290.5978088378906,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827788453549,3.850681551398338e-09,0.0009827750036492,-0.0091403573751449,0.0,0.0,0.0,0.0,60.0,5.413974761962891,-0.0,-6.585262468661314e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.2755384685006e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.767612937139349e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.214332435978577e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.767594747245312e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004633311473298,287.3979187011719,294.1499938964844,288.8913269042969,288.5512084960937,292.54949951171875,290.3460693359375,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883239399641,4.498911021499907e-09,0.0009883193997666,-0.0108387684449553,0.0,0.0,0.0,0.0,60.0,5.386497974395752,-0.0,-6.659765716676702e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.2755384685006e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.767612937139349e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.214332435978577e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.767594747245312e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004633311473298,287.3979187011719,294.1499938964844,288.8913269042969,288.5512084960937,292.54949951171875,290.3460693359375,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883239399641,4.498911021499907e-09,0.0009883193997666,-0.0108387684449553,0.0,0.0,0.0,0.0,60.0,5.386497974395752,-0.0,-6.659765716676702e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.32234397623688e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.816901729209349e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.250736962305382e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.816883539315312e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004656692035496,287.3742370605469,294.1499938964844,288.8394470214844,288.5185546875,292.4848327636719,290.09051513671875,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933112887665,5.0820290198316814e-09,0.0009933061664924,-0.0123665044084191,0.0,0.0,0.0,0.0,60.0,5.364212512969971,-0.0,-6.727142931595155e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.32234397623688e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.816901729209349e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.250736962305382e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.816883539315312e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004656692035496,287.3742370605469,294.1499938964844,288.8394470214844,288.5185546875,292.4848327636719,290.09051513671875,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933112887665,5.0820290198316814e-09,0.0009933061664924,-0.0123665044084191,0.0,0.0,0.0,0.0,60.0,5.364212512969971,-0.0,-6.727142931595155e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.341677650809288e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.837260586209597e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.265773456310853e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.83724239631556e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004666349559556,287.3624267578125,294.1499938964844,288.8173522949219,288.5040283203125,292.4524841308594,289.9671325683594,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953705593943,5.32288391141833e-09,0.0009953652042895,-0.0129975071176886,0.0,0.0,0.0,0.0,60.0,5.353870391845703,-0.0,-6.755072234909677e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.357497765449808e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.853920346358792e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,7.27807855582796e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.853902156464756e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004674252413678,287.35064697265625,294.1499938964844,288.7980041503906,288.49072265625,292.42022705078125,289.8495788574219,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970562532544,5.519974255463467e-09,0.0009970506653189,-0.0135138416662812,0.0,0.0,0.0,0.0,60.0,5.343667030334473,-0.0,-6.777969474569545e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.378426329931244e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.875958494376393e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.294356328202412e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.875941032078116e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004684706800617,287.3271789550781,294.1499938964844,288.76788330078125,288.4682006835937,292.35601806640625,289.63739013671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992867708206,5.780689260603822e-09,0.0009992809500545,-0.0141968410462141,0.0,0.0,0.0,0.0,60.0,5.323488235473633,-0.0,-6.808317465356596e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.378426329931244e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.875958494376393e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.294356328202412e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.875941032078116e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004684706800617,287.3271789550781,294.1499938964844,288.76788330078125,288.4682006835937,292.35601806640625,289.63739013671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992867708206,5.780689260603822e-09,0.0009992809500545,-0.0141968410462141,0.0,0.0,0.0,0.0,60.0,5.323488235473633,-0.0,-6.808317465356596e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.3859649496153e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.883896564133464e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.30021929484792e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.883879101835193e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004688472254201,287.3038330078125,294.1499938964844,288.75,288.4514465332031,292.2924194335937,289.45562744140625,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000901529565,5.874573272279804e-09,0.0010000843321904,-0.0144427865743637,0.0,0.0,0.0,0.0,60.0,5.303666114807129,-0.0,-6.819262665658243e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.3859649496153e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.883896564133464e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.30021929484792e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.883879101835193e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004688472254201,287.3038330078125,294.1499938964844,288.75,288.4514465332031,292.2924194335937,289.45562744140625,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000901529565,5.874573272279804e-09,0.0010000843321904,-0.0144427865743637,0.0,0.0,0.0,0.0,60.0,5.303666114807129,-0.0,-6.819262665658243e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.37900840654038e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.876571130007504e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,7.294808165170252e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.876553667709231e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004684997547883,287.2807006835937,294.1499938964844,288.7410583496094,288.4390563964844,292.22979736328125,289.3106994628906,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999349518679,5.787866186324209e-09,0.0009993436979129,-0.0142156407237052,0.0,0.0,0.0,0.0,60.0,5.283624172210693,-0.0,-6.809153774156584e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.37900840654038e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.876571130007504e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,7.294808165170252e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.876553667709231e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004684997547883,287.2807006835937,294.1499938964844,288.7410583496094,288.4390563964844,292.22979736328125,289.3106994628906,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999349518679,5.787866186324209e-09,0.0009993436979129,-0.0142156407237052,0.0,0.0,0.0,0.0,60.0,5.283624172210693,-0.0,-6.809153774156584e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.357849921798334e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.85428923740983e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.278350676642731e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.854272502707316e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004674428491853,287.2577514648437,294.1499938964844,288.7369384765625,288.4292907714844,292.16815185546875,289.1947937011719,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970942046493,5.524205093365708e-09,0.0009970886167138,-0.0135249234735965,0.0,0.0,0.0,0.0,60.0,5.261485576629639,-0.0,-6.778461170142691e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.357849921798334e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.85428923740983e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.278350676642731e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.854272502707316e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004674428491853,287.2577514648437,294.1499938964844,288.7369384765625,288.4292907714844,292.16815185546875,289.1947937011719,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970942046493,5.524205093365708e-09,0.0009970886167138,-0.0135249234735965,0.0,0.0,0.0,0.0,60.0,5.261485576629639,-0.0,-6.778461170142691e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.341789700556546e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.837377001531422e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,7.265859312610701e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.83736026682891e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004666406312026,287.2463684082031,294.1499938964844,288.736572265625,288.4253234863281,292.1378479003906,289.1489562988281,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953830158337,5.32409805131806e-09,0.0009953776607289,-0.0130006857216358,0.0,0.0,0.0,0.0,60.0,5.249038219451904,-0.0,-6.755212922371356e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.322725964011624e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.817301179282369e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.251031638588756e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.817285172175616e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.00046568835387,287.2350769042969,294.1499938964844,288.7373046875,288.42193603515625,292.1078491210937,289.1097412109375,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933522669598,5.086557841593731e-09,0.0009933471446856,-0.0123783675953745,0.0,0.0,0.0,0.0,60.0,5.235737323760986,-0.0,-6.727667312134146e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.276260243495926e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.768370364326984e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.214891229523346e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.768354357220232e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004633673233911,287.212646484375,294.1499938964844,288.7418518066406,288.41680908203125,292.04888916015625,289.0477294921875,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884007740765,4.507607176407191e-09,0.000988396233879,-0.0108615504577755,0.0,0.0,0.0,0.0,60.0,5.206918239593506,-0.0,-6.660767581934125e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.276260243495926e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.768370364326984e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.214891229523346e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.768354357220232e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004633673233911,287.212646484375,294.1499938964844,288.7418518066406,288.41680908203125,292.04888916015625,289.0477294921875,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884007740765,4.507607176407191e-09,0.000988396233879,-0.0108615504577755,0.0,0.0,0.0,0.0,60.0,5.206918239593506,-0.0,-6.660767581934125e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.22416729736142e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.713514009490608e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.174374331953004e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.713498002383858e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0004607652081176,287.1905212402344,294.1499938964844,288.7502136230469,288.413818359375,291.9913024902344,289.00360107421875,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828499751165,3.85855525308898e-09,0.0009828461334109,-0.0091609833762049,0.0,0.0,0.0,0.0,60.0,5.176399230957031,-0.0,-6.586164147392992e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.22416729736142e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.713514009490608e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.174374331953004e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.713498002383858e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0004607652081176,287.1905212402344,294.1499938964844,288.7502136230469,288.413818359375,291.9913024902344,289.00360107421875,285.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828499751165,3.85855525308898e-09,0.0009828461334109,-0.0091609833762049,0.0,0.0,0.0,0.0,60.0,5.176399230957031,-0.0,-6.586164147392992e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.178715845337138e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.665651305112988e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.139022636692971e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.665635298006237e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004584948183037,287.168701171875,294.1499938964844,288.7620849609375,288.4126892089844,291.9352111816406,288.9736633300781,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780063992366,3.292244477037798e-09,0.0009780030231922,-0.0076771415770053,0.0,0.0,0.0,0.0,60.0,5.147986888885498,-0.0,-6.521414519511384e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.178715845337138e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.665651305112988e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.139022636692971e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.665635298006237e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004584948183037,287.168701171875,294.1499938964844,288.7620849609375,288.4126892089844,291.9352111816406,288.9736633300781,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780063992366,3.292244477037798e-09,0.0009780030231922,-0.0076771415770053,0.0,0.0,0.0,0.0,60.0,5.147986888885498,-0.0,-6.521414519511384e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.15554046514444e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.641246288083494e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.120997179299593e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.641231008572504e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,0.0004573371843434,287.1471252441406,294.1499938964844,288.77716064453125,288.4133605957031,291.8805847167969,288.95263671875,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755358914844,3.003475024243584e-09,0.0009755328646861,-0.0069204913452267,0.0,0.0,0.0,0.0,60.0,5.128012657165527,-0.0,-6.488520654102103e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.15554046514444e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.641246288083494e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.120997179299593e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.641231008572504e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,0.0004573371843434,287.1471252441406,294.1499938964844,288.77716064453125,288.4133605957031,291.8805847167969,288.95263671875,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755358914844,3.003475024243584e-09,0.0009755328646861,-0.0069204913452267,0.0,0.0,0.0,0.0,60.0,5.128012657165527,-0.0,-6.488520654102103e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,9.156134183285758e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.641871292842552e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.121459202608094e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.641856013331562e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.0004573668411467,287.1364440917969,294.1499938964844,288.7857666015625,288.4142761230469,291.8537902832031,288.9440612792969,285.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755985229276,3.010854898732873e-09,0.0009755954961292,-0.006939829327166,0.0,0.0,0.0,0.0,60.0,5.123528957366943,-0.0,-6.489359805073036e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,9.163008508039638e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.649110143072905e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.126805576262996e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.649094863561912e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004577102372422,287.1257629394531,294.1499938964844,288.7950744628906,288.41558837890625,291.8273010253906,288.9361877441406,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763299021869,3.096485068354582e-09,0.0009763267589733,-0.0071642049588263,0.0,0.0,0.0,0.0,60.0,5.122680187225342,-0.0,-6.499106319779457e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.182583016809076e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.669722930993883e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,7.142029789974913e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.669707651482896e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.0004586880386341,287.1045227050781,294.1499938964844,288.8155212402344,288.4192199707031,291.7751770019531,288.9222717285156,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784160647541,3.340328236234313e-09,0.0009784126887097,-0.0078031341545283,0.0,0.0,0.0,0.0,60.0,5.128734111785889,-0.0,-6.52689990943145e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.182583016809076e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.669722930993883e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,7.142029789974913e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.669707651482896e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.0004586880386341,287.1045227050781,294.1499938964844,288.8155212402344,288.4192199707031,291.7751770019531,288.9222717285156,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784160647541,3.340328236234313e-09,0.0009784126887097,-0.0078031341545283,0.0,0.0,0.0,0.0,60.0,5.128734111785889,-0.0,-6.52689990943145e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.182813664665446e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.669965220382436e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,7.142209506127983e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,9.669950668467207e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0004586995637509,287.0834655761719,294.1499938964844,288.8381652832031,288.4241027832031,291.7242431640625,288.911865234375,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784419089555,3.343172627623403e-09,0.0009784385329112,-0.0078105856664478,0.0,0.0,0.0,0.0,60.0,5.135936737060547,-0.0,-6.527223916918956e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.182813664665446e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.669965220382436e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,7.142209506127983e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,9.669950668467207e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0004586995637509,287.0834655761719,294.1499938964844,288.8381652832031,288.4241027832031,291.7242431640625,288.911865234375,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784419089555,3.343172627623403e-09,0.0009784385329112,-0.0078105856664478,0.0,0.0,0.0,0.0,60.0,5.135936737060547,-0.0,-6.527223916918956e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.165443771053106e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.65167346294038e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.128698780434206e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.65165818342939e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.0004578318912535,287.0626220703125,294.1499938964844,288.8627014160156,288.4300842285156,291.6748046875,288.9060363769531,285.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765902068465,3.1267259892331367e-09,0.0009765870636329,-0.0072434428147971,0.0,0.0,0.0,0.0,60.0,5.13710880279541,-0.0,-6.502549609876952e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.165443771053106e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.65167346294038e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,7.128698780434206e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.65165818342939e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.0004578318912535,287.0626220703125,294.1499938964844,288.8627014160156,288.4300842285156,291.6748046875,288.9060363769531,285.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765902068465,3.1267259892331367e-09,0.0009765870636329,-0.0072434428147971,0.0,0.0,0.0,0.0,60.0,5.13710880279541,-0.0,-6.502549609876952e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,9.131118713412434e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.615527233108878e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,7.102001109160483e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,9.61551268119365e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0004561172972898,287.0420227050781,294.1499938964844,288.8887939453125,288.4369812011719,291.626953125,288.9043273925781,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729335433803,2.699048096133083e-09,0.0009729308658279,-0.0061228005215525,0.0,0.0,0.0,0.0,60.0,5.132177829742432,-0.0,-6.453932854810773e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,9.131118713412434e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.615527233108878e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,7.102001109160483e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,9.61551268119365e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0004561172972898,287.0420227050781,294.1499938964844,288.8887939453125,288.4369812011719,291.626953125,288.9043273925781,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729335433803,2.699048096133083e-09,0.0009729308658279,-0.0061228005215525,0.0,0.0,0.0,0.0,60.0,5.132177829742432,-0.0,-6.453932854810773e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,9.11256720428355e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,9.595992014510556e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,7.087572157615796e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,9.595977462595327e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0004551906604319,287.0318603515625,294.1499938964844,288.9022827148437,288.4407043457031,291.60369873046875,288.9045104980469,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709566948004,2.467911430770186e-09,0.0009709541918709,-0.0055171446874737,0.0,0.0,0.0,0.0,60.0,5.127767562866211,-0.0,-6.427733723057828e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
