time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156360,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,9.091229730984196e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910095214844,0.0,0.0,9.573522402206436e-05,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,7.070976425893605e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,9.573507850291207e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,0.0004541247908491,287.0217590332031,294.1499938964844,288.91607666015625,288.4446105957031,291.58074951171875,288.9059143066406,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686822886578,2.2020547607581875e-09,0.0009686800767667,-0.0048205046914517,0.0,0.0,0.0,0.0,60.0,5.122559070587158,-0.0,-6.397665686108668e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.050126391230152e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.53023845795542e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.039006595732644e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.530223906040192e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,0.0004520716320257,287.0017395019531,294.1499938964844,288.9442749023437,288.45281982421875,291.5361328125,288.9085998535156,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643051307648,1.6899371901857307e-09,0.0009643034427426,-0.0034785498864948,0.0,0.0,0.0,0.0,60.0,5.111834526062012,-0.0,-6.339943325883723e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.050126391230152e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.53023845795542e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.039006595732644e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.530223906040192e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,0.0004520716320257,287.0017395019531,294.1499938964844,288.9442749023437,288.45281982421875,291.5361328125,288.9085998535156,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643051307648,1.6899371901857307e-09,0.0009643034427426,-0.0034785498864948,0.0,0.0,0.0,0.0,60.0,5.111834526062012,-0.0,-6.339943325883723e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.014872193802148e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,9.49311361182481e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,7.011586421867833e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,9.493099059909582e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,0.0004503105883486,286.904296875,294.1499938964844,288.9730224609375,288.46148681640625,291.4589538574219,288.8768005371094,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118043506518,1.470940036440993e-09,0.0011804335517808,-0.0026866833213716,0.0,0.0,0.0,0.0,60.0,5.299458980560303,-0.0,-6.29064373924848e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,9.014872193802148e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,9.49311361182481e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,7.011586421867833e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10113525390625,0.0,0.0,9.493099059909582e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,0.0004503105883486,286.904296875,294.1499938964844,288.9730224609375,288.46148681640625,291.4589538574219,288.8768005371094,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118043506518,1.470940036440993e-09,0.0011804335517808,-0.0026866833213716,0.0,0.0,0.0,0.0,60.0,5.299458980560303,-0.0,-6.29064373924848e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,9.02041865629144e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,9.498954023001716e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,7.015900337137282e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,9.498940198682249e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0004505876568146,286.8847045898437,294.1499938964844,289.00201416015625,288.47039794921875,291.4421081542969,288.8692626953125,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616430616006,1.3202783311072608e-09,0.0009616417228244,-0.002509384881705,0.0,0.0,0.0,0.0,60.0,4.659933090209961,-0.0,-6.298383681269115e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,9.02041865629144e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,9.498954023001716e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,7.015900337137282e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,9.498940198682249e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0004505876568146,286.8847045898437,294.1499938964844,289.00201416015625,288.47039794921875,291.4421081542969,288.8692626953125,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616430616006,1.3202783311072608e-09,0.0009616417228244,-0.002509384881705,0.0,0.0,0.0,0.0,60.0,4.659933090209961,-0.0,-6.298383681269115e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,9.01754101505503e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,9.495923586655408e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,7.013661524979398e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,9.49590976233594e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0004504439420998,286.8653564453125,294.1499938964844,289.0309143066406,288.4794311523437,291.40118408203125,288.8733215332031,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608292020857,1.283892769876615e-09,0.0009608279215171,-0.0024145413190126,0.0,0.0,0.0,0.0,60.0,4.958929538726807,-0.0,-6.29436271992745e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,9.01754101505503e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,9.495923586655408e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,7.013661524979398e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,9.49590976233594e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0004504439420998,286.8653564453125,294.1499938964844,289.0309143066406,288.4794311523437,291.40118408203125,288.8733215332031,285.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608292020857,1.283892769876615e-09,0.0009608279215171,-0.0024145413190126,0.0,0.0,0.0,0.0,60.0,4.958929538726807,-0.0,-6.29436271992745e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.013731323648244e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,9.491911623626947e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,7.010698755038902e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,9.49189779930748e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,0.0004502536321524,286.85577392578125,294.1499938964844,289.0452575683594,288.48394775390625,291.3813171386719,288.8759155273437,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604227961972,1.2364157475630575e-09,0.0009604215156286,-0.0022901308257132,0.0,0.0,0.0,0.0,60.0,5.017414569854736,-0.0,-6.289044307550284e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,9.008422057377174e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,9.486320777796208e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,7.006569649092853e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,9.486306953476742e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,0.0004499884671531,286.8462219238281,294.1499938964844,289.0594177246094,288.4884338378906,291.3617248535156,288.87847900390625,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598572505638,1.170260777172416e-09,0.0009598560864105,-0.0021167749073356,0.0,0.0,0.0,0.0,60.0,5.055815696716309,-0.0,-6.28163618898725e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,3.913476393790916e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,4.121087113162503e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,3.0438230169238523e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,4.121081292396411e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001954858598764,286.835205078125,294.1499938964844,289.087158203125,288.4972229003906,291.333251953125,288.8830871582031,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007797567523084,8.848951571494013e-10,0.0007797558791935,-0.0015466470504179,0.0,0.0,0.0,0.0,60.0,4.543193817138672,-0.0,-1.1854973891445296e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,3.913476393790916e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,4.121087113162503e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,3.0438230169238523e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,4.121081292396411e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001954858598764,286.835205078125,294.1499938964844,289.087158203125,288.4972229003906,291.333251953125,288.8830871582031,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007797567523084,8.848951571494013e-10,0.0007797558791935,-0.0015466470504179,0.0,0.0,0.0,0.0,60.0,4.543193817138672,-0.0,-1.1854973891445296e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,9.002604201668873e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.480192966293544e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.00204327586107e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,9.480179869569838e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280517578125,0.0,0.0,0.0004496978363022,286.9598693847656,294.1499938964844,289.1138610839844,288.50567626953125,291.1990051269531,288.8609619140625,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003252845490351,4.6275547282981206e-10,0.0003252841124776,-0.0008913077763281,0.0,0.0,0.0,0.0,60.0,4.364165306091309,-0.0,-6.27351823823119e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,9.002604201668873e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351318359375,0.0,0.0,9.480192966293544e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.00204327586107e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282653808594,0.0,0.0,9.480179869569838e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280517578125,0.0,0.0,0.0004496978363022,286.9598693847656,294.1499938964844,289.1138610839844,288.50567626953125,291.1990051269531,288.8609619140625,285.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003252845490351,4.6275547282981206e-10,0.0003252841124776,-0.0008913077763281,0.0,0.0,0.0,0.0,60.0,4.364165306091309,-0.0,-6.27351823823119e-08,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,2.189563929277938e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504821777344,0.0,0.0,2.3057205908116885e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,1.7029986338457093e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,2.305717316630762e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,0.0001093730388674,286.979736328125,294.1499938964844,289.13916015625,288.5136108398437,291.1512756347656,288.85382080078125,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233466620557,2.9196692286070913e-10,0.0002334663295187,-0.000534119841177,0.0,0.0,0.0,0.0,60.0,2.745495319366455,-0.0,-3.710992624306185e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,2.189563929277938e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504821777344,0.0,0.0,2.3057205908116885e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,1.7029986338457093e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,2.305717316630762e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,0.0001093730388674,286.979736328125,294.1499938964844,289.13916015625,288.5136108398437,291.1512756347656,288.85382080078125,285.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233466620557,2.9196692286070913e-10,0.0002334663295187,-0.000534119841177,0.0,0.0,0.0,0.0,60.0,2.745495319366455,-0.0,-3.710992624306185e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,1.559329393785447e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,1.6420519386883825e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,1.212814913742477e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,1.6420497559010983e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,7.789157825754955e-05,286.9927978515625,294.1499938964844,289.1627197265625,288.5209045410156,291.12701416015625,288.86083984375,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001361152244498,1.7772908145197164e-10,0.0001361150498269,-0.0003311377367936,0.0,0.0,0.0,0.0,60.0,1.942608118057251,-0.0,-1.882134226249832e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,1.559329393785447e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,1.6420519386883825e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,1.212814913742477e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,1.6420497559010983e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,7.789157825754955e-05,286.9927978515625,294.1499938964844,289.1627197265625,288.5209045410156,291.12701416015625,288.86083984375,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001361152244498,1.7772908145197164e-10,0.0001361150498269,-0.0003311377367936,0.0,0.0,0.0,0.0,60.0,1.942608118057251,-0.0,-1.882134226249832e-09,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,1.125113612943096e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,1.184801021736348e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,8.750906090426724e-06,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,1.1847993846458849e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,5.620164665742777e-05,286.98651123046875,294.1499938964844,289.1737365722656,288.5242614746094,291.123779296875,288.86138916015625,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001196656448883,1.4972569017945858e-10,0.0001196654920931,-0.0002739659976214,0.0,0.0,0.0,0.0,60.0,1.571230411529541,-0.0,-9.79868075567935e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,9.500580745225308e-06,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,1.0004587238654494e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863708496094,0.0,0.0,7.389359325316036e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,1.0004573596233968e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,4.745727346744388e-05,286.98663330078125,294.1499938964844,289.1842346191406,288.52740478515625,291.122314453125,288.8623962402344,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012307766359,1.2661409420910983e-10,0.0001012306456686,-0.0002316400350537,0.0,0.0,0.0,0.0,60.0,1.403262734413147,-0.0,-6.98674895716067e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,6.376360033755191e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,6.714626579196192e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,4.95940412292839e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,6.714617484249175e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,3.185117748216726e-05,286.9872131347656,294.1499938964844,289.203369140625,288.532958984375,291.12164306640625,288.86376953125,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.794171349611133e-05,8.497787196137807e-11,6.794163346057758e-05,-0.0001554666378069,0.0,0.0,0.0,0.0,60.0,1.0828014612197876,-0.0,-3.1471722450326917e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,6.376360033755191e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,6.714626579196192e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,4.95940412292839e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,6.714617484249175e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,3.185117748216726e-05,286.9872131347656,294.1499938964844,289.203369140625,288.532958984375,291.12164306640625,288.86376953125,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.794171349611133e-05,8.497787196137807e-11,6.794163346057758e-05,-0.0001554666378069,0.0,0.0,0.0,0.0,60.0,1.0828014612197876,-0.0,-3.1471722450326917e-10,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,3.5729233331949217e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,3.762467258638935e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,2.778947418846656e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,3.7624620290444e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,1.7847456547315232e-05,286.9873962402344,294.1499938964844,289.2198181152344,288.53741455078125,291.1214294433594,288.8641662597656,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8070862501626834e-05,4.761685490350942e-11,3.807081520790234e-05,-8.711478585610166e-05,0.0,0.0,0.0,0.0,60.0,0.8496525287628174,-0.0,-9.881485907303755e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,3.5729233331949217e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,3.762467258638935e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,2.778947418846656e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,3.7624620290444e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,1.7847456547315232e-05,286.9873962402344,294.1499938964844,289.2198181152344,288.53741455078125,291.1214294433594,288.8641662597656,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8070862501626834e-05,4.761685490350942e-11,3.807081520790234e-05,-8.711478585610166e-05,0.0,0.0,0.0,0.0,60.0,0.8496525287628174,-0.0,-9.881485907303755e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,1.774558086253819e-06,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,1.86869863227912e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.3802155081066303e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,1.86869613116869e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,8.864268238539807e-06,286.9874267578125,294.1499938964844,289.23321533203125,288.5406494140625,291.1214294433594,288.8642272949219,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.890985731733963e-05,2.365107588941928e-11,1.8909833670477383e-05,-4.326922498876229e-05,0.0,0.0,0.0,0.0,60.0,0.6850347518920898,-0.0,-2.4375600496395755e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,1.774558086253819e-06,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,1.86869863227912e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.3802155081066303e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,1.86869613116869e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,8.864268238539807e-06,286.9874267578125,294.1499938964844,289.23321533203125,288.5406494140625,291.1214294433594,288.8642272949219,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.890985731733963e-05,2.365107588941928e-11,1.8909833670477383e-05,-4.326922498876229e-05,0.0,0.0,0.0,0.0,60.0,0.6850347518920898,-0.0,-2.4375600496395755e-11,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.446172958225361e-07,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,7.841193792046397e-07,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.791483204120595e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.841182423362625e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.719510459632147e-06,286.9874267578125,294.1499938964844,289.2432556152344,288.54248046875,291.12139892578125,288.8642272949219,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.934359018690884e-06,9.923785751486667e-12,7.934349014249165e-06,-1.815550058381632e-05,0.0,0.0,0.0,0.0,60.0,0.5669775009155273,-0.0,-4.291816034507345e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.446172958225361e-07,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,7.841193792046397e-07,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.791483204120595e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.841182423362625e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.719510459632147e-06,286.9874267578125,294.1499938964844,289.2432556152344,288.54248046875,291.12139892578125,288.8642272949219,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.934359018690884e-06,9.923785751486667e-12,7.934349014249165e-06,-1.815550058381632e-05,0.0,0.0,0.0,0.0,60.0,0.5669775009155273,-0.0,-4.291816034507345e-12,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,2.8472814506130817e-07,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.9983303306835296e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,2.2145580658161642e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.998326067427115e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,1.4222733852875535e-06,286.9874267578125,294.1499938964844,289.2469177246094,288.5428466796875,291.12139892578125,288.8642272949219,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0363346468220698e-06,3.797058154009214e-12,3.0363307814695872e-06,-6.9462198553083e-06,0.0,0.0,0.0,0.0,60.0,0.5098593831062317,-0.0,-6.275317179955946e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,1.9335575984769093e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.036133111005256e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.503882032238835e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.036130268834313e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.65850176726235e-07,286.9874267578125,294.1499938964844,289.2496337890625,288.54278564453125,291.12139892578125,288.8642272949219,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.062193061647122e-06,2.578784841916759e-12,2.062190560536692e-06,-4.717511728813406e-06,0.0,0.0,0.0,0.0,60.0,0.4782102704048157,-0.0,-2.8939369889173505e-13,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,1.9385465677146385e-08,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.0413867929391927e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.5077624482273677e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.0413839507682496e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.683422774742213e-08,286.9874267578125,294.1499938964844,289.2519836425781,288.5414123535156,291.12139892578125,288.8642272949219,285.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0661576627389882e-07,2.5837998732757e-13,2.066155104785139e-07,-4.727462510345504e-07,0.0,0.0,0.0,0.0,60.0,0.4175435602664947,-0.0,-2.908890288339612e-15,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,1.9385465677146385e-08,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.0413867929391927e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.5077624482273677e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.0413839507682496e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,9.683422774742213e-08,286.9874267578125,294.1499938964844,289.2519836425781,288.5414123535156,291.12139892578125,288.8642272949219,285.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0661576627389882e-07,2.5837998732757e-13,2.066155104785139e-07,-4.727462510345504e-07,0.0,0.0,0.0,0.0,60.0,0.4175435602664947,-0.0,-2.908890288339612e-15,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,6.524077722502852e-09,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,6.870180868645548e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.0742960944205614e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,6.870171542772141e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.258905678649171e-08,286.9874267578125,294.1499938964844,289.25,288.5382080078125,291.12139892578125,288.8642272949219,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.012026514985338e-08,8.756025554135585e-14,7.012017277929773e-08,-1.6005598979518254e-07,0.0,0.0,0.0,0.0,60.0,0.3784080445766449,-0.0,-3.2946791733422264e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,6.524077722502852e-09,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,6.870180868645548e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.0742960944205614e-09,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,6.870171542772141e-09,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.258905678649171e-08,286.9874267578125,294.1499938964844,289.25,288.5382080078125,291.12139892578125,288.8642272949219,285.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.012026514985338e-08,8.756025554135585e-14,7.012017277929773e-08,-1.6005598979518254e-07,0.0,0.0,0.0,0.0,60.0,0.3784080445766449,-0.0,-3.2946791733422264e-16,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,2.2158839207975234e-09,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.333436777135489e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.723469700287694e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.3334334464664153e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,1.106877700607356e-08,286.9874267578125,294.1499938964844,289.244384765625,288.53271484375,291.12139892578125,288.8642272949219,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4008237176076364e-08,2.9938311758067465e-14,2.4008206978010094e-08,-5.467541797088416e-08,0.0,0.0,0.0,0.0,60.0,0.3470339775085449,-0.0,-3.8007460221709026e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,2.2158839207975234e-09,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,2.333436777135489e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,1.723469700287694e-09,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,2.3334334464664153e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,1.106877700607356e-08,286.9874267578125,294.1499938964844,289.244384765625,288.53271484375,291.12139892578125,288.8642272949219,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4008237176076364e-08,2.9938311758067465e-14,2.4008206978010094e-08,-5.467541797088416e-08,0.0,0.0,0.0,0.0,60.0,0.3470339775085449,-0.0,-3.8007460221709026e-17,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.24044713074079e-10,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,7.624553766127913e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.631473620759664e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.62454321900918e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.6167462358349667e-09,286.9874267578125,294.1499938964844,289.2362060546875,288.5246887207031,291.12139892578125,288.8642272949219,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.838935722759288e-09,9.783355901663364e-15,7.838925952796671e-09,-1.7856857326137288e-08,0.0,0.0,0.0,0.0,60.0,0.3196563124656677,-0.0,-4.0579400492610975e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.24044713074079e-10,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602783203125,0.0,0.0,7.624553766127913e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,5.631473620759664e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,7.62454321900918e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,3.6167462358349667e-09,286.9874267578125,294.1499938964844,289.2362060546875,288.5246887207031,291.12139892578125,288.8642272949219,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.838935722759288e-09,9.783355901663364e-15,7.838925952796671e-09,-1.7856857326137288e-08,0.0,0.0,0.0,0.0,60.0,0.3196563124656677,-0.0,-4.0579400492610975e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
