time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622314453125,0.0,0.0,4.2137868194735967e-10,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598205566406,0.0,0.0,4.4373288377030917e-10,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,3.2773980751521487e-10,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,4.4373224539207e-10,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,2.104869611940785e-09,286.9867553710937,294.1499938964844,289.231201171875,288.5198059082031,291.12158203125,288.864013671875,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5646424418066545e-09,5.7002623785442144e-15,4.564636668646926e-09,-1.0396603578044504e-08,0.0,0.0,0.0,0.0,60.0,0.3066233098506927,-0.0,-1.3744215923270313e-18,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,2.42030506747426e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,2.5487023602721587e-10,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861877441406,0.0,0.0,1.8824643233106286e-10,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,2.548699029603085e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,1.208990130230347e-09,286.98638916015625,294.1499938964844,289.22564697265625,288.51434326171875,291.1216735839844,288.8639221191406,285.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.62298249786852e-09,3.278882114755052e-15,2.6229791671994462e-09,-5.972410122012661e-09,0.0,0.0,0.0,0.0,60.0,0.2947785854339599,-0.0,-4.5343502769652205e-19,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,7.163693249712111e-11,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593322753906,0.0,0.0,7.543728142156425e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,5.5717760266693617e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,7.543717733815569e-11,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,3.57840618248062e-10,286.9859924316406,294.1499938964844,289.212890625,288.5018615722656,291.12176513671875,288.8638000488281,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.801742585300531e-10,9.492893057456812e-16,7.801732593293305e-10,-1.775238400725243e-09,0.0,0.0,0.0,0.0,60.0,0.2729637026786804,-0.0,-3.972362023962589e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,7.163693249712111e-11,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593322753906,0.0,0.0,7.543728142156425e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,5.5717760266693617e-11,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,7.543717733815569e-11,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,3.57840618248062e-10,286.9859924316406,294.1499938964844,289.212890625,288.5018615722656,291.12176513671875,288.8638000488281,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.801742585300531e-10,9.492893057456812e-16,7.801732593293305e-10,-1.775238400725243e-09,0.0,0.0,0.0,0.0,60.0,0.2729637026786804,-0.0,-3.972362023962589e-20,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,2.302615736970992e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,2.424769759978851e-11,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,1.790927996181413e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152099609375,0.0,0.0,2.4247664640042462e-11,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,1.1502020169640303e-10,286.9858703613281,294.1499938964844,289.1981506347656,288.4874267578125,291.1217956542969,288.86376953125,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.517926700473794e-10,3.22793747696112e-16,2.51792336980472e-10,-5.719877904653e-10,0.0,0.0,0.0,0.0,60.0,0.2539736032485962,-0.0,-4.104098614447328e-21,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,2.302615736970992e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,2.424769759978851e-11,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,1.790927996181413e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.152099609375,0.0,0.0,2.4247664640042462e-11,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,1.1502020169640303e-10,286.9858703613281,294.1499938964844,289.1981506347656,288.4874267578125,291.1217956542969,288.86376953125,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.517926700473794e-10,3.22793747696112e-16,2.51792336980472e-10,-5.719877904653e-10,0.0,0.0,0.0,0.0,60.0,0.2539736032485962,-0.0,-4.104098614447328e-21,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,9.722155372426931e-12,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,1.0237917284772191e-11,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,7.561696060975898e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,1.0237902539622644e-11,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,4.8564083310331796e-11,286.98583984375,294.1499938964844,289.181640625,288.4712219238281,291.1217956542969,288.8637390136719,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0072314510223279e-10,1.3575344106085468e-16,1.0072300632435471e-10,-2.3132463999875336e-10,0.0,0.0,0.0,0.0,60.0,0.2367959320545196,-0.0,-7.316442305419311e-22,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,9.722155372426931e-12,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,1.0237917284772191e-11,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,7.561696060975898e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,1.0237902539622644e-11,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,4.8564083310331796e-11,286.98583984375,294.1499938964844,289.181640625,288.4712219238281,291.1217956542969,288.8637390136719,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0072314510223279e-10,1.3575344106085468e-16,1.0072300632435471e-10,-2.3132463999875336e-10,0.0,0.0,0.0,0.0,60.0,0.2367959320545196,-0.0,-7.316442305419311e-22,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,3.326000499320747e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,3.502445295594514e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,2.5868959752095577e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,3.502440308264521e-12,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.661402959651781e-11,286.9858093261719,294.1499938964844,289.1634826660156,288.4534606933594,291.1217956542969,288.8637390136719,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8382422240523795e-11,2.429422841623342e-17,3.838239795439513e-11,-8.520021493874097e-11,0.0,0.0,0.0,0.0,60.0,0.2211203575134277,-0.0,-8.562872449274037e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,3.326000499320747e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,3.502445295594514e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,2.5868959752095577e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,3.502440308264521e-12,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.661402959651781e-11,286.9858093261719,294.1499938964844,289.1634826660156,288.4534606933594,291.1217956542969,288.8637390136719,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8382422240523795e-11,2.429422841623342e-17,3.838239795439513e-11,-8.520021493874097e-11,0.0,0.0,0.0,0.0,60.0,0.2211203575134277,-0.0,-8.562872449274037e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,1.7909233124280277e-12,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,1.885932165643367e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,1.392944028351384e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,1.8859293467177185e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,8.946015803146246e-12,286.9858093261719,294.1499938964844,289.1539001464844,288.4440612792969,291.121826171875,288.8637390136719,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0127826488858247e-11,3.4130954381595617e-17,2.0127791794388727e-11,-4.4752458683294805e-11,0.0,0.0,0.0,0.0,60.0,0.2139167338609695,-0.0,-2.482726391194364e-23,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,1.023384718981668e-12,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,1.0776754922475762e-12,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,7.959680007121883e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,1.077673974364535e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,5.112008906460464e-12,286.9858093261719,294.1499938964844,289.1439514160156,288.434326171875,291.121826171875,288.8637390136719,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4983783311328658e-11,-5.209081399227149e-18,1.4983788515499086e-11,-3.103409543236957e-11,0.0,0.0,0.0,0.0,60.0,0.2069692015647888,-0.0,-8.106861621135805e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,7.6753859344636e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,8.082566191856821e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,5.969759734290869e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,8.08255480773401e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,3.834006463004913e-12,286.9858093261719,294.1499938964844,289.1231994628906,288.4139709472656,291.121826171875,288.8637390136719,285.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7062548205923345e-12,1.3657576612321202e-17,1.7062411596449613e-12,-9.349162936878042e-12,0.0,0.0,0.0,0.0,60.0,0.1935932338237762,-0.0,-4.560109464673664e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,7.6753859344636e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,8.082566191856821e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,5.969759734290869e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,8.08255480773401e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,3.834006463004913e-12,286.9858093261719,294.1499938964844,289.1231994628906,288.4139709472656,291.121826171875,288.8637390136719,285.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7062548205923345e-12,1.3657576612321202e-17,1.7062411596449613e-12,-9.349162936878042e-12,0.0,0.0,0.0,0.0,60.0,0.1935932338237762,-0.0,-4.560109464673664e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,5.11692359490834e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,5.388377461237881e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,3.979840003560942e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,5.388369871822678e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,2.556004453230232e-12,286.9858093261719,294.1499938964844,289.1014099121094,288.39263916015625,291.121826171875,288.8637390136719,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,8.93594117971908e-13,1.0379430893452114e-17,-8.936044721026548e-13,-3.330705503068465e-12,0.0,0.0,0.0,0.0,60.0,0.181342527270317,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,5.11692359490834e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,5.388377461237881e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,3.979840003560942e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,5.388369871822678e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,2.556004453230232e-12,286.9858093261719,294.1499938964844,289.1014099121094,288.39263916015625,291.121826171875,288.8637390136719,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,8.93594117971908e-13,1.0379430893452114e-17,-8.936044721026548e-13,-3.330705503068465e-12,0.0,0.0,0.0,0.0,60.0,0.181342527270317,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,-2.55846179745417e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,-2.6941887306189405e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,-1.989920001780471e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,-2.6941849359113373e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,-1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0788269042969,288.3705139160156,291.121826171875,288.8637390136719,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9288837020681186e-12,1.118392442334465e-17,1.9288724263655244e-12,-2.623256429787335e-12,0.0,0.0,0.0,0.0,60.0,0.1700456738471985,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,-2.55846179745417e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,-2.6941887306189405e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,-1.989920001780471e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,-2.6941849359113373e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,-1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0788269042969,288.3705139160156,291.121826171875,288.8637390136719,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9288837020681186e-12,1.118392442334465e-17,1.9288724263655244e-12,-2.623256429787335e-12,0.0,0.0,0.0,0.0,60.0,0.1700456738471985,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0555725097656,288.3477478027344,291.121826171875,288.8637390136719,285.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761018259798282e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.1596017330884933,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0555725097656,288.3477478027344,291.121826171875,288.8637390136719,285.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761018259798282e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.1596017330884933,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0437927246094,288.336181640625,291.121826171875,288.8637390136719,285.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761018259798282e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.1547926217317581,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0318908691406,288.3245544433594,291.121826171875,288.8637390136719,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761018259798282e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.1501630991697311,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.00799560546875,288.3011169433594,291.121826171875,288.8637390136719,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1412560939788818,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.00799560546875,288.3011169433594,291.121826171875,288.8637390136719,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1412560939788818,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9840087890625,288.2776184082031,291.121826171875,288.8637390136719,285.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1331481486558914,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9840087890625,288.2776184082031,291.121826171875,288.8637390136719,285.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1331481486558914,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9601745605469,288.2542724609375,291.121826171875,288.8637390136719,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1255092322826385,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9601745605469,288.2542724609375,291.121826171875,288.8637390136719,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1255092322826385,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9366760253906,288.23126220703125,291.121826171875,288.8637390136719,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1193363144993782,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9366760253906,288.23126220703125,291.121826171875,288.8637390136719,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1193363144993782,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9251403808594,288.2199401855469,291.121826171875,288.8637390136719,285.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1157538369297981,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9137268066406,288.208740234375,291.121826171875,288.8637390136719,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142604798963838e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1122827231884002,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8914794921875,288.1869506835937,291.121826171875,288.8637390136719,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1055472940206527,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8914794921875,288.1869506835937,291.121826171875,288.8637390136719,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.1055472940206527,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8701477050781,288.16607666015625,291.121826171875,288.8637390136719,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0992340967059135,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8701477050781,288.16607666015625,291.121826171875,288.8637390136719,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0992340967059135,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8499450683594,288.1462707519531,291.121826171875,288.8637390136719,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0932857096195221,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8499450683594,288.1462707519531,291.121826171875,288.8637390136719,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0932857096195221,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8310241699219,288.12774658203125,291.121826171875,288.8637390136719,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0876806303858757,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8310241699219,288.12774658203125,291.121826171875,288.8637390136719,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0876806303858757,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
