time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161100,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8221435546875,288.1190185546875,291.121826171875,288.8637390136719,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0850464925169944,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8136291503906,288.1106872558594,291.121826171875,288.8637390136719,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0824735686182975,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.79791259765625,288.0953063964844,291.121826171875,288.8637390136719,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0774720683693885,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.79791259765625,288.0953063964844,291.121826171875,288.8637390136719,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0774720683693885,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7840881347656,288.0817565917969,291.121826171875,288.8637390136719,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019086978897e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0728143528103828,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7840881347656,288.0817565917969,291.121826171875,288.8637390136719,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019086978897e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0728143528103828,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7723388671875,288.0702209472656,291.121826171875,288.8637390136719,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0684173926711082,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7723388671875,288.0702209472656,291.121826171875,288.8637390136719,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0684173926711082,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7628479003906,288.0609436035156,291.121826171875,288.8637390136719,285.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0642776787281036,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7628479003906,288.0609436035156,291.121826171875,288.8637390136719,285.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0642776787281036,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.759033203125,288.05718994140625,291.121826171875,288.8637390136719,285.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0623325370252132,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7558288574219,288.0540771484375,291.121826171875,288.8637390136719,285.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0604380220174789,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7514953613281,288.0498352050781,291.121826171875,288.8637390136719,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0567571483552455,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7514953613281,288.0498352050781,291.121826171875,288.8637390136719,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0567571483552455,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.75,288.0483703613281,291.121826171875,288.8637390136719,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0533207133412361,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.75,288.0483703613281,291.121826171875,288.8637390136719,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0533207133412361,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7506103515625,288.0489501953125,291.121826171875,288.8637390136719,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0501025393605232,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7506103515625,288.0489501953125,291.121826171875,288.8637390136719,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0501025393605232,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.75250244140625,288.0508117675781,291.121826171875,288.8637390136719,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0471278429031372,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.75250244140625,288.0508117675781,291.121826171875,288.8637390136719,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0471278429031372,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.75396728515625,288.05224609375,291.121826171875,288.8637390136719,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0457325130701065,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7558288574219,288.0540466308594,291.121826171875,288.8637390136719,285.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0443731099367141,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7606811523437,288.0588073730469,291.121826171875,288.8637390136719,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0417291969060897,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7606811523437,288.0588073730469,291.121826171875,288.8637390136719,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0417291969060897,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7672119140625,288.0652160644531,291.121826171875,288.8637390136719,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0392510145902633,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7672119140625,288.0652160644531,291.121826171875,288.8637390136719,285.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0392510145902633,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.7713317871094,288.0692443847656,291.121826171875,288.8637390136719,285.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0380377732217311,-0.0,-5.066575520765468e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,5.11692359490834e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,5.388377461237881e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,3.979840003560942e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,5.388369871822678e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,2.556004453230232e-12,286.9858093261719,294.1499938964844,288.77557373046875,288.0733947753906,291.121826171875,288.8637390136719,285.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,3.549100249800041e-12,7.719699462598083e-18,-3.549108056055683e-12,1.0062751413381088e-12,0.0,0.0,0.0,0.0,60.0,0.0369179621338844,-0.0,-2.0267154052839512e-24,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.78582763671875,288.0834655761719,291.121826171875,288.8637390136719,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0347441583871841,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.78582763671875,288.0834655761719,291.121826171875,288.8637390136719,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142605626144449e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0347441583871841,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.791748046875,288.0892639160156,291.121826171875,288.8637390136719,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0337052121758461,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.7981872558594,288.0955505371094,291.121826171875,288.8637390136719,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0326986797153949,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8127136230469,288.1097717285156,291.121826171875,288.8637390136719,285.244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0307298507541418,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8127136230469,288.1097717285156,291.121826171875,288.8637390136719,285.244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0307298507541418,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8295288085937,288.12628173828125,291.121826171875,288.8637390136719,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.028889836743474,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8295288085937,288.12628173828125,291.121826171875,288.8637390136719,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.028889836743474,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.84881591796875,288.1451721191406,291.121826171875,288.8637390136719,285.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0271606743335723,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.84881591796875,288.1451721191406,291.121826171875,288.8637390136719,285.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0271606743335723,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8706970214844,288.1665954589844,291.121826171875,288.8637390136719,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0255342274904251,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.8706970214844,288.1665954589844,291.121826171875,288.8637390136719,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0255342274904251,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
