time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.88262939453125,288.17828369140625,291.121826171875,288.8637390136719,285.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0247765611857175,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.8952331542969,288.1906433105469,291.121826171875,288.8637390136719,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0240367446094751,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.9226379394531,288.2174987792969,291.121826171875,288.8637390136719,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0225812792778015,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.9226379394531,288.2174987792969,291.121826171875,288.8637390136719,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0225812792778015,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9529724121094,288.2472229003906,291.121826171875,288.8637390136719,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0212227292358875,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,288.9529724121094,288.2472229003906,291.121826171875,288.8637390136719,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142607280505676e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0212227292358875,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.97265625,288.2664794921875,291.121826171875,288.8637390136719,285.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0204567518085241,-0.0,-5.066928536020555e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,288.9864196777344,288.27996826171875,291.121826171875,288.8637390136719,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0199461411684751,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.0230407714844,288.3158569335937,291.121826171875,288.8637390136719,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8732264003840093e-12,1.180233953854032e-17,1.8732146910005465e-12,-4.3047332191903376e-12,0.0,0.0,0.0,0.0,60.0,0.0187458470463752,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.0230407714844,288.3158569335937,291.121826171875,288.8637390136719,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8732264003840093e-12,1.180233953854032e-17,1.8732146910005465e-12,-4.3047332191903376e-12,0.0,0.0,0.0,0.0,60.0,0.0187458470463752,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0426025390625,288.33502197265625,291.121826171875,288.8637390136719,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0181810669600963,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.0630187988281,288.35504150390625,291.121826171875,288.8637390136719,285.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0176386702805757,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.1064758300781,288.3976135253906,291.121826171875,288.8637390136719,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0165665317326784,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.1064758300781,288.3976135253906,291.121826171875,288.8637390136719,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0165665317326784,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.1535339355469,288.4436950683594,291.121826171875,288.8637390136719,285.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.76102074134012e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0155884139239788,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.1535339355469,288.4436950683594,291.121826171875,288.8637390136719,285.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.76102074134012e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0155884139239788,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.2043151855469,288.4934387207031,291.121826171875,288.8637390136719,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0146393189206719,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.2043151855469,288.4934387207031,291.121826171875,288.8637390136719,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019914159509e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0146393189206719,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.2589111328125,288.5469665527344,291.121826171875,288.8637390136719,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0137507189065217,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.2589111328125,288.5469665527344,291.121826171875,288.8637390136719,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286828944251e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0137507189065217,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.2877197265625,288.5751647949219,291.121826171875,288.8637390136719,285.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0133398724719882,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.3175354003906,288.6043701171875,291.121826171875,288.8637390136719,285.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0129327662289142,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.3802490234375,288.6658020019531,291.121826171875,288.8637390136719,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.012142545543611,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.3802490234375,288.6658020019531,291.121826171875,288.8637390136719,285.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.012142545543611,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.4472045898437,288.7314147949219,291.121826171875,288.8637390136719,285.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019086978897e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0114066656678915,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.4472045898437,288.7314147949219,291.121826171875,288.8637390136719,285.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019086978897e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0114066656678915,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.4952087402344,288.7784423828125,291.121826171875,288.8637390136719,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,8.37936924708016e-13,9.761019086978897e-18,-8.379466825275683e-13,-1.6492289305058973e-12,0.0,0.0,0.0,0.0,60.0,0.0109600787982344,-0.0,-5.0667046967386965e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.5185241699219,288.80126953125,291.121826171875,288.8637390136719,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142606453325065e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0107499454170465,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.5943298339844,288.87554931640625,291.121826171875,288.8637390136719,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0100859273225069,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,2.55846179745417e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,2.6941887306189405e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,1.989920001780471e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,2.6941849359113373e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,1.278002226615116e-12,286.9858093261719,294.1499938964844,289.5943298339844,288.87554931640625,291.121826171875,288.8637390136719,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.4934429481159324e-12,7.101286001763639e-18,-3.4934501038502708e-12,2.6877517139006768e-12,0.0,0.0,0.0,0.0,60.0,0.0100859273225069,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,-2.55846179745417e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,-2.6941887306189405e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,-1.989920001780471e-13,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,-2.6941849359113373e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,-1.278002226615116e-12,286.9858093261719,294.1499938964844,289.63397216796875,288.9143981933594,291.121826171875,288.8637390136719,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,7.266225381802327e-13,8.524192992490619e-18,-7.266310491672867e-13,1.713724323039456e-12,0.0,0.0,0.0,0.0,60.0,0.0097830286249518,-0.0,-5.066788513209878e-25,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.6747741699219,288.954345703125,291.121826171875,288.8637390136719,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,3.437785863272258e-12,6.4828725409291944e-18,-3.437792368485293e-12,4.369228503303679e-12,0.0,0.0,0.0,0.0,60.0,0.009481307119131,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.75994873046875,289.0378112792969,291.121826171875,288.8637390136719,285.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142603971783229e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0089124031364917,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591796875,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0,286.9858093261719,294.1499938964844,289.75994873046875,289.0378112792969,291.121826171875,288.8637390136719,285.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142603971783229e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0089124031364917,-0.0,-0.0,0.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.050000000745058,0.0,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.0,0.050000000745058,0.0,298.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.185791015625,0.0,0.050000000745058,0.0,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.050000000745058,0.0,286.9858093261719,290.2820129394531,289.8500061035156,289.12603759765625,291.121826171875,288.8637390136719,285.247314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142603971783229e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0083618545904755,-0.0,-0.0,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.050000000745058,0.0,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.0,0.050000000745058,0.0,298.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.185791015625,0.0,0.050000000745058,0.0,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.050000000745058,0.0,286.9858093261719,290.2820129394531,289.8500061035156,289.12603759765625,291.121826171875,288.8637390136719,285.247314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.822797314441243e-13,9.142603971783229e-18,-7.822888387423732e-13,3.224768610238411e-14,0.0,0.0,0.0,0.0,60.0,0.0083618545904755,-0.0,-0.0,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.6152381300926208,0.050000000745058,0.0407768674194812,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.6152381300926208,0.050000000745058,0.0429400205612182,298.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428955078125,0.6152381300926208,0.050000000745058,0.0317153558135032,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357849121094,0.6152381300926208,0.050000000745058,0.0429400093853473,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.6152381300926208,0.050000000745058,0.2036888003349304,285.6337280273437,290.22418212890625,289.8966369628906,289.1712646484375,295.43994140625,296.5721435546875,285.42413330078125,1.0,0.1146341487765312,0.0815462917089462,0.0815462917089462,1.0,1.0,-0.4345835149288177,0.0004420792683959,0.4341414272785187,-0.1320471465587616,0.0,0.0,0.0,0.0,60.0,1324.818603515625,0.0,13.395386695861816,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.6057183742523193,0.050000000745058,0.0453311651945114,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.6057183742523193,0.050000000745058,0.0477358996868133,298.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.6057183742523193,0.050000000745058,0.0352575741708278,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.6057183742523193,0.050000000745058,0.0477358996868133,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.6057183742523193,0.050000000745058,0.2264385372400283,286.0731811523437,290.1654663085937,289.9440002441406,289.2161865234375,295.97869873046875,298.4717712402344,286.770751953125,1.0,0.1292682886123657,0.1630925834178924,0.1630925834178924,1.0,1.0,-0.4830203056335449,0.0165769606828689,0.4664433300495147,-0.1276543587446212,0.0,0.0,0.0,0.0,60.0,2681.365966796875,0.0,19.040260314941406,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.5445026755332947,0.050000000745058,0.0458521470427513,298.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.5445026755332947,0.050000000745058,0.0482845194637775,298.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.5445026755332947,0.050000000745058,0.0356627814471721,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.5445026755332947,0.050000000745058,0.0482845194637775,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.5445026755332947,0.050000000745058,0.2290409803390503,287.99920654296875,290.07293701171875,290.01861572265625,289.28515625,295.9991149902344,298.5471496582031,288.48046875,1.0,0.1519022285938263,0.2892642915248871,0.2892642915248871,1.0,1.0,-0.4885644912719726,0.0476937815546989,0.4408707320690155,-0.0980113521218299,0.0,0.0,0.0,0.0,60.0,2722.07421875,0.0,27.128114700317383,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
