time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.5313435792922974,0.050000000745058,0.0459589958190918,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.5313435792922974,0.050000000745058,0.0483970344066619,298.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.5313435792922974,0.050000000745058,0.0357458852231502,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.5313435792922974,0.050000000745058,0.0483970344066619,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.5313435792922974,0.050000000745058,0.2295746952295303,288.420166015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0204772949219,298.56622314453125,288.8502197265625,1.0,0.15779609978199,0.3261851668357849,0.3261851668357849,1.0,1.0,-0.4897021055221557,0.0619146563112735,0.4277874529361725,-0.0841315239667892,0.0,0.0,0.0,2.460501909255981,60.0,2623.90234375,0.0,29.596832275390625,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.510319709777832,0.050000000745058,0.0461796708405017,298.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.510319709777832,0.050000000745058,0.0486294142901897,298.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.510319709777832,0.050000000745058,0.0359175205230712,298.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.510319709777832,0.050000000745058,0.0486294142901897,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.510319709777832,0.050000000745058,0.2306770086288452,289.2294921875,289.9842529296875,290.0901184082031,289.3493347167969,296.060546875,298.60382080078125,289.60357666015625,1.0,0.1696391552686691,0.4077314436435699,0.4077314436435699,1.0,1.0,-0.4920540750026703,0.1004559993743896,0.3915980756282806,-0.0463350489735603,0.0,0.0,0.0,8.365817070007324,60.0,2395.267578125,0.0,34.73342514038086,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.4955957531929016,0.050000000745058,0.046390876173973,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.4955957531929016,0.050000000745058,0.0488518252968788,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.4955957531929016,0.050000000745058,0.0360817946493625,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.4955957531929016,0.050000000745058,0.0488518252968788,298.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8853759765625,0.4955957531929016,0.050000000745058,0.231732040643692,289.95489501953125,289.9222717285156,290.1401062011719,289.3931884765625,296.0103454589844,298.6080322265625,290.29766845703125,1.0,0.1801551580429077,0.526185154914856,0.526185154914856,0.99855375289917,1.0,-0.4943041503429413,0.1565714180469513,0.3377327620983124,0.0089921448379755,0.0,0.0,0.0,14.020886421203612,60.0,2161.9169921875,0.0,39.69142150878906,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.4844727516174316,0.050000000745058,0.0465859435498714,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.4844727516174316,0.050000000745058,0.0490572415292263,298.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.4844727516174316,0.050000000745058,0.0362335108220577,298.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.4844727516174316,0.050000000745058,0.0490572415292263,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399780273437,0.4844727516174316,0.050000000745058,0.2327064275741577,290.6016845703125,289.86016845703125,290.190185546875,289.436279296875,295.4117431640625,298.5746154785156,290.8923645019531,1.0,0.1893124133348465,0.6434401869773865,0.6434401869773865,0.9971221685409546,1.0,-0.4963828027248382,0.1934477090835571,0.3029350936412811,0.0452104322612285,0.0,0.0,0.0,19.241872787475582,60.0,1827.4647216796875,-0.0,44.31298065185547,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4745088517665863,0.050000000745058,0.0467698238790035,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4745088517665863,0.050000000745058,0.04925087839365,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4745088517665863,0.050000000745058,0.0363765321671962,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4745088517665863,0.050000000745058,0.04925087839365,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4745088517665863,0.050000000745058,0.2336249649524688,291.14324951171875,289.7960510253906,290.24188232421875,289.47998046875,295.0726013183594,298.532958984375,291.37188720703125,1.0,0.1975321322679519,0.763092577457428,0.763092577457428,0.9956613183021544,1.0,-0.4983409643173218,0.2097795307636261,0.2885614335536957,0.0610051490366458,0.0,0.0,0.0,24.16122055053711,60.0,1498.834716796875,-0.0,48.707786560058594,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.4638859629631042,0.050000000745058,0.0469502434134483,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.4638859629631042,0.050000000745058,0.0494408644735813,298.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.4638859629631042,0.050000000745058,0.0365168564021587,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.4638859629631042,0.050000000745058,0.0494408644735813,298.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.4638859629631042,0.050000000745058,0.2345261871814727,291.6189880371094,289.7256774902344,290.29864501953125,289.527099609375,294.9552001953125,298.50018310546875,291.8159484863281,1.0,0.205257773399353,0.8930029273033142,0.8930029273033142,0.9940751791000366,1.0,-0.5002651810646057,0.2165548354387283,0.2837103605270386,0.0672894045710563,0.0,0.0,0.0,28.98658943176269,60.0,1245.0941162109375,-0.0,53.05413055419922,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4555781185626983,0.050000000745058,0.0470852553844451,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4555781185626983,0.050000000745058,0.0495830439031124,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4555781185626983,0.050000000745058,0.0366218648850917,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4555781185626983,0.050000000745058,0.0495830439031124,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93585205078125,0.4555781185626983,0.050000000745058,0.2352006137371063,291.9726867675781,289.6666564941406,290.34625244140625,289.56591796875,294.92645263671875,298.48150634765625,292.1542053222656,1.0,0.2108410745859146,1.0,1.0,0.9914774894714355,1.0,-0.5017032623291016,0.2190279215574264,0.2826753556728363,0.0694094449281692,0.0,0.0,0.0,32.59733200073242,60.0,1089.7802734375,-0.0,56.328243255615234,1.0,281.92095947265625,283.9100036621094,293.6374816894531,295.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.099941576043149e-22,-2.5499707880215745e-22,-2.5499707880215745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.4449317157268524,0.050000000745058,0.0472833625972271,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.4449317157268524,0.050000000745058,0.0497916564345359,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.4449317157268524,0.050000000745058,0.0367759466171264,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.4449317157268524,0.050000000745058,0.0497916564345359,298.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.4449317157268524,0.050000000745058,0.2361901849508285,288.9596862792969,289.56610107421875,290.4273376464844,289.6307373046875,294.74578857421875,298.4571228027344,287.1724548339844,1.0,0.2187675386667251,1.0,1.0,0.6872732043266296,1.0,-0.5038142800331116,0.2373517453670501,0.266462504863739,0.0871506184339523,0.1000000014901161,0.1000000014901161,0.0,37.89728927612305,60.0,9672.791015625,-0.0,61.170204162597656,1.0,282.40777587890625,286.92987060546875,294.8894348144531,296.0111083984375,293.1499938964844,293.1499938964844,283.1499938964844,4263.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663539588451385,1.0,0.0,0.0,0.8024168610572815,0.802419126033783,4.509472617542088e-08,4.261674880981445,4.261665344238281,9.822144420468248e-06,0.0,0.0,-0.0,4876.05517578125,0.0,20.729887008666992,1894.8541259765625,0.0,219.9022674560547,0.2172167599201202,1.0,0.0,3.0,1.0,0.0
18166320,298.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.4423839151859283,0.050000000745058,0.0473359934985637,298.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.4423839151859283,0.050000000745058,0.0498470813035965,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.4423839151859283,0.050000000745058,0.0368168838322162,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.4423839151859283,0.050000000745058,0.0498470813035965,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.4423839151859283,0.050000000745058,0.2364531010389328,287.47479248046875,289.1657409667969,290.45196533203125,289.650146484375,294.49835205078125,298.4458923339844,286.63055419921875,1.0,0.2208304852247238,1.0,1.0,0.5956612825393677,1.0,-0.5043750405311584,0.2593215107917785,0.245053544640541,0.108890600502491,5.551115123125783e-17,5.551115123125783e-17,0.0,39.30765151977539,48.0,4303.16552734375,-0.0,62.46787643432617,1.0,282.4710998535156,286.32891845703125,294.6318054199219,295.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,14531.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377756416797638,1.0,0.0,0.0,0.1586381644010543,0.1688030362129211,3.14356896069512e-09,4.265051364898682,4.265041351318359,9.793378012545872e-06,0.0,0.0,-0.0,855.3846435546875,0.0,5.299747467041016,1895.3182373046875,0.0,348.1877746582031,0.2004184573888778,1.0,0.0,3.0,1.0,0.0
18166380,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.047421533614397,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0499371588230133,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0368834175169467,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0499371588230133,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.2368803918361663,287.40093994140625,288.68365478515625,290.5599365234375,289.7334289550781,291.3842163085937,298.3939819335937,287.66424560546875,1.0,0.2237515151500702,1.0,1.0,0.1985537707805633,1.0,-0.5052870512008667,0.4686645865440368,0.0366224758327007,0.3170852661132812,5.551115123125783e-17,5.551115123125783e-17,0.0,41.62485885620117,36.0,2323.02587890625,-0.0,64.63571166992188,1.0,282.4921875,286.42120361328125,292.8179016113281,293.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,16099.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441483616828918,1.0,0.0,0.0,1.4558676411979832e-05,0.3666922152042389,2.760780428053e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.6090161302126944e-05,0.0,12.46102523803711,1895.43701171875,0.0,361.8852844238281,0.2168676108121872,1.0,0.0,3.0,1.0,0.0
18166440,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.047421533614397,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0499371588230133,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0368834175169467,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.0499371588230133,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.438470721244812,0.050000000745058,0.2368803918361663,287.40093994140625,288.68365478515625,290.5599365234375,289.7334289550781,291.3842163085937,298.3939819335937,287.66424560546875,1.0,0.2237515151500702,1.0,1.0,0.1985537707805633,1.0,-0.5052870512008667,0.4686645865440368,0.0366224758327007,0.3170852661132812,5.551115123125783e-17,5.551115123125783e-17,0.0,41.62485885620117,36.0,2323.02587890625,-0.0,64.63571166992188,1.0,282.4921875,286.42120361328125,292.8179016113281,293.2601013183594,293.1499938964844,293.1499938964844,283.1499938964844,16099.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441483616828918,1.0,0.0,0.0,1.4558676411979832e-05,0.3666922152042389,2.760780428053e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.6090161302126944e-05,0.0,12.46102523803711,1895.43701171875,0.0,361.8852844238281,0.2168676108121872,1.0,0.0,3.0,1.0,0.0
18166500,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4389592111110687,0.050000000745058,0.0474105179309845,298.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4389592111110687,0.050000000745058,0.0499255582690238,298.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4389592111110687,0.050000000745058,0.03687484562397,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4389592111110687,0.050000000745058,0.0499255582690238,298.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.4389592111110687,0.050000000745058,0.2368253469467163,287.8936462402344,288.6268615722656,290.61456298828125,289.7746276855469,290.6441650390625,298.3749694824219,288.1029663085937,1.0,0.2231872528791427,1.0,1.0,0.0,1.0,-0.5051698684692383,0.5051681995391846,1.6902195056900382e-06,0.3534467816352844,5.551115123125783e-17,5.551115123125783e-17,0.0,41.33599090576172,36.0,1745.306396484375,-0.0,64.37637329101562,1.0,282.4921569824219,286.42120361328125,292.2781982421875,292.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,16565.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630307912826538,1.0,0.0,0.0,1.4705330613651311e-05,0.4186939895153045,2.788566361329459e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.548545646481216e-05,0.0,14.752731323242188,1895.4371337890625,0.0,214.6615753173828,0.2224723994731903,1.0,0.0,3.0,1.0,0.0
18166560,298.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.4407106637954712,0.050000000745058,0.0473718270659446,298.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.4407106637954712,0.050000000745058,0.0498848147690296,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.4407106637954712,0.050000000745058,0.036844752728939,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.4407106637954712,0.050000000745058,0.0498848147690296,298.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.4407106637954712,0.050000000745058,0.2366320788860321,288.30377197265625,288.2215881347656,290.6695861816406,289.81549072265625,290.9388122558594,298.36053466796875,288.4927673339844,1.0,0.2215202450752258,1.0,1.0,0.1997564285993576,1.0,-0.504743754863739,0.4748691022396087,0.0298746302723884,0.3233765661716461,5.551115123125783e-17,5.551115123125783e-17,0.0,40.29643249511719,25.0,1406.148681640625,-0.0,63.41302490234375,1.0,282.4920959472656,286.4211730957031,292.0121459960937,292.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,16947.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2636487782001495,1.0,0.0,0.0,1.5051039554236922e-05,0.4515047669410705,2.85412291673934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518726225593127e-05,0.0,16.35628318786621,1895.4371337890625,0.0,0.0,0.226563811302185,1.0,0.0,3.0,1.0,0.0
18166620,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.4500292241573334,0.050000000745058,0.0471843518316745,298.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.4500292241573334,0.050000000745058,0.0496873930096626,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.6331251263618469,0.1796679943799972,0.0866589099168777,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.4500292241573334,0.050000000745058,0.0496873930096626,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.4500292241573334,0.050000000745058,0.2356956005096435,288.8093566894531,288.1552124023437,290.7402038574219,289.8670959472656,292.7330017089844,298.3488464355469,289.0139465332031,1.0,0.2189418673515319,1.0,1.0,0.4540420174598694,1.0,-0.5626866221427917,0.3841267228126526,0.1785599142313003,0.2193940877914428,5.551115123125783e-17,5.551115123125783e-17,0.0,35.72325897216797,25.0,1383.66943359375,-0.0,68.26948547363281,1.0,282.49200439453125,286.4211730957031,291.8775634765625,291.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17316.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1317249089479446,1.0,0.0,0.0,1.5379102478618734e-05,0.4756418168544769,2.916333353194384e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5038403439102694e-05,0.0,17.668441772460938,1895.4371337890625,0.0,0.0,0.2300808578729629,1.0,0.0,3.0,1.0,0.0
18166680,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256103515625,0.4570969343185425,0.050000000745058,0.0470591373741626,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256103515625,0.4570969343185425,0.050000000745058,0.0495555363595485,298.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.248046875,0.7201966047286987,0.1793411076068878,0.1226851567625999,298.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256103515625,0.4570969343185425,0.050000000745058,0.0495555363595485,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1256103515625,0.4570969343185425,0.050000000745058,0.2350701242685318,289.1957397460937,287.7801513671875,290.78076171875,289.8963317871094,294.0789794921875,298.3216552734375,289.4488220214844,1.0,0.2174564152956009,1.0,1.0,0.5992692708969116,1.0,-0.604720950126648,0.3183821141719818,0.2863388061523437,0.1457674652338028,5.551115123125783e-17,5.551115123125783e-17,0.0,32.72829055786133,25.0,1683.63330078125,-0.0,71.95360565185547,1.0,282.4919738769531,286.4211730957031,291.7928466796875,291.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,17475.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0441856011748313,1.0,0.0,0.0,1.5520216038567014e-05,0.4838667511940002,2.9430928180640414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4944336221087724e-05,0.0,18.159406661987305,1895.4371337890625,0.0,0.0,0.231458231806755,1.0,0.0,3.0,1.0,0.0
18166740,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.4739402234554291,0.1566101163625717,0.0467793717980384,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.731201171875,0.6897904872894287,0.1598573327064514,0.1360328048467636,298.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444396972656,0.74555504322052,0.1803152859210968,0.1272905021905899,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.4739402234554291,0.050000000745058,0.0492609329521656,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790466308594,0.4739402234554291,0.050000000745058,0.2336726635694503,287.8216857910156,287.7008361816406,290.87518310546875,289.9632568359375,295.0090026855469,298.2384948730469,287.0826721191406,1.0,0.2168324291706085,1.0,1.0,0.9347788095474244,1.0,-0.7116456031799316,0.3094345033168793,0.40221107006073,0.1163574606180191,5.551115123125783e-17,5.551115123125783e-17,0.0,26.217544555664062,25.0,7025.130859375,-0.0,82.46800994873047,1.0,282.8426208496094,286.8669738769531,292.57940673828125,293.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,22173.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4186192750930786,0.4433499574661255,1.1693161106052232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.69677734375,0.0,22.70024871826172,1895.4371337890625,0.0,0.0,0.2529067993164062,1.0,0.0,3.0,1.0,0.0
18166800,298.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4688415527344,0.5975368618965149,0.1576250195503235,0.0814343616366386,298.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.7174522876739502,0.1587280333042144,0.1467470526695251,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012939453125,0.7544856667518616,0.1801725775003433,0.1272601187229156,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702514648437,0.4807693064212799,0.050000000745058,0.0491286925971508,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702514648437,0.4807693064212799,0.1470481604337692,0.2330453693866729,287.2764892578125,287.35968017578125,290.8936462402344,289.9761657714844,295.0345764160156,298.2174377441406,287.18865966796875,1.0,0.2175467908382415,1.0,1.0,0.998572826385498,1.0,-0.7650884389877319,0.3304433822631836,0.4346450865268707,0.1266327947378158,5.551115123125783e-17,5.551115123125783e-17,0.0,23.37447929382324,43.0,5069.83203125,-0.0,88.3929214477539,1.0,282.8565979003906,286.7933654785156,292.7438659667969,293.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,21686.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.000193507730728,1.0,0.0,0.0,0.1778192669153213,0.3266870081424713,3.521060332190018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1371.027587890625,0.0,15.279540061950684,1895.4371337890625,0.0,0.0,0.2484556436538696,1.0,0.0,3.0,1.0,0.0
18166860,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9839379787445068,0.1536085754632949,0.1376383900642395,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369689941406,0.9027670621871948,0.1572853326797485,0.1138712242245674,298.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74761962890625,0.9024167060852052,0.184312641620636,0.0840100795030593,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058349609375,0.8685845732688904,0.1443681716918945,0.1016849130392074,298.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154541015625,0.9620174169540404,0.1477673947811126,0.6401905417442322,288.7630310058594,287.31024169921875,290.9604797363281,290.0224304199219,295.0509948730469,298.16455078125,288.4772033691406,1.0,0.2320434749126434,1.0,1.0,0.9606702327728271,1.0,-1.2920483350753784,0.5934399962425232,0.6986083388328552,0.1715105324983596,0.949999988079071,0.949999988079071,0.0,0.0,43.0,13345.61328125,-0.0,157.9393768310547,1.0,282.9330139160156,288.04840087890625,292.85968017578125,293.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,6508.96142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9051658511161804,1.094834327697754,5.4670088900365954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.3134765625,0.0,41.095848083496094,1895.4371337890625,0.0,0.0,0.2886891067028045,1.0,0.0,3.0,1.0,0.0
18166920,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2676696777344,0.9510737657546996,0.1514496505260467,0.1222346574068069,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.8983380794525146,0.1581951230764389,0.1105583310127258,298.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.8983380794525146,0.188876524567604,0.081658124923706,297.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.9630836248397828,0.1425951272249221,0.1333508938550949,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26043701171875,0.97636616230011,0.1459200084209442,0.6597561240196228,287.2149963378906,286.9615478515625,291.0069885253906,290.0542297363281,295.0098571777344,298.13726806640625,287.0796203613281,1.0,0.2411363422870636,1.0,1.0,0.9344154000282288,1.0,-1.3413519859313965,0.5961293578147888,0.7452226281166077,0.2496306598186493,0.328892320394516,0.328892320394516,0.0,0.0,63.0,10651.3291015625,-0.0,176.86741638183594,1.0,283.0144958496094,286.51177978515625,293.5197448730469,294.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,22954.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0654517486691474,1.0,0.0,0.0,0.6318553686141968,0.6382551789283752,2.6639671801831355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.481689453125,0.0,37.09755706787109,1895.4371337890625,0.0,0.0,0.2730171680450439,1.0,0.0,3.0,1.0,0.0
18166980,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.8610826730728149,0.1470716297626495,0.1337333917617797,297.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755676269531,0.8796072006225586,0.1581334471702575,0.1500488519668579,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605529785156,0.9455562233924866,0.1939905285835266,0.1350852400064468,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18505859375,0.845071017742157,0.138791412115097,0.1329089850187301,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8521343469619751,0.1426246464252472,0.6470217704772949,287.1324462890625,286.90728759765625,291.0917663574219,290.11138916015625,294.9873046875,298.0823669433594,286.8985290527344,1.0,0.2605551779270172,1.0,1.0,0.8867776393890381,1.0,-1.389082908630371,0.6104666590690613,0.778616189956665,0.2984539270401001,0.5369189977645874,0.5369189977645874,0.0,1.563869595527649,63.0,15556.908203125,-0.0,222.54209899902344,1.0,283.07928466796875,286.32275390625,294.4243469238281,295.1841735839844,293.1499938964844,293.1499938964844,283.1499938964844,10664.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742928266525268,1.0,0.0,0.0,1.2118223905563354,1.212385654449463,9.798765887580885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.734375,0.0,72.78878784179688,1895.4371337890625,0.0,1.2397403717041016,0.326407253742218,1.0,0.0,3.0,1.0,0.0
18167040,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.8242920637130737,0.1449362188577652,0.132562831044197,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.8431832194328308,0.1573318541049957,0.1500921249389648,298.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.901893675327301,0.1927107125520706,0.1355857402086258,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8095332980155945,0.1371435821056366,0.1318844407796859,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.8166080117225647,0.1410111486911773,0.6426875591278076,286.9754333496094,286.5852966308594,291.12164306640625,290.1312866210937,294.9696044921875,298.03790283203125,287.0956115722656,1.0,0.2681278884410858,1.0,1.0,0.8700486421585083,1.0,-1.4285911321640017,0.6328853368759155,0.7957057356834412,0.3026904463768005,0.6570693254470825,0.6570693254470825,0.0,5.79216194152832,51.0,13084.779296875,-0.0,240.7854919433593,1.0,283.0955810546875,286.3993835449219,294.47100830078125,295.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,21119.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473956286907196,1.0,0.0,0.0,0.8094398975372314,0.809482991695404,4.3718237918710656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.503662109375,0.0,49.05073165893555,1895.4371337890625,0.0,190.3428649902344,0.2991739809513092,1.0,0.0,3.0,1.0,0.0
18167100,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.761193037033081,0.1422820836305618,0.1300928592681884,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7840152978897095,0.1564430445432663,0.1495473384857177,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465270996094,0.8373125791549683,0.1915891617536544,0.135030522942543,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7480263113975525,0.13487409055233,0.1298174858093261,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.7546706199645996,0.138649970293045,0.6329728960990906,286.84149169921875,286.5541687011719,291.1792907714844,290.1693115234375,294.9417419433594,297.9672241210937,286.7333374023437,1.0,0.2765741646289825,1.0,1.0,0.8378652930259705,1.0,-1.4131640195846558,0.6288864612579346,0.7842775583267212,0.3024175465106964,0.7542325854301453,0.7542325854301453,0.0,14.697185516357422,51.0,17076.30859375,-0.0,255.58737182617188,1.0,283.120849609375,286.0712280273437,294.3673095703125,295.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,7216.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593999087810516,1.0,0.0,0.0,1.4636787176132202,1.4636834859848022,1.4295025607680145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.2255859375,0.0,103.14796447753906,1895.4371337890625,0.0,396.7729187011719,0.3719201385974884,1.0,0.0,3.0,1.0,0.0
18167160,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.7303476929664612,0.1402517259120941,0.1282085627317428,297.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.7533349394798279,0.1556975245475769,0.1490149796009063,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8063828945159912,0.1910481601953506,0.1346348971128463,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716247558594,0.7185057401657104,0.1330053955316543,0.1281022578477859,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5714416503906,0.7245697975158691,0.1365770101547241,0.6241644024848938,286.57037353515625,286.2316589355469,291.23712158203125,290.20703125,294.7730712890625,297.9051818847656,286.5758972167969,1.0,0.2822887897491455,1.0,1.0,0.6702922582626343,1.0,-1.397152304649353,0.6602886319160461,0.7368637323379517,0.3369262516498565,0.8254332542419434,0.8254332542419434,0.0,21.153059005737305,39.0,16126.9150390625,-0.0,264.49822998046875,1.0,283.1357116699219,285.9375305175781,294.1310119628906,295.4546813964844,293.1499938964844,293.1499938964844,283.1499938964844,15723.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397927165031433,1.0,0.0,0.0,1.3583277463912964,1.3583329916000366,1.2311261343711521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.33984375,0.0,108.91524505615234,1895.4371337890625,0.0,645.3221435546875,0.3735418319702148,1.0,0.0,3.0,1.0,0.0
18167220,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12896728515625,0.7047685980796814,0.1384355127811432,0.1262655854225158,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7307125926017761,0.1553213596343994,0.148638516664505,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.7815605998039246,0.1919323801994323,0.1350790411233902,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.6912236213684082,0.1308355629444122,0.1258860975503921,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.69709312915802,0.1339042782783508,0.6115087270736694,286.12353515625,285.9009094238281,291.3532409667969,290.281494140625,292.9953308105469,297.8079833984375,286.10369873046875,1.0,0.2875165343284607,1.0,1.0,0.3351461291313171,1.0,-1.377041220664978,1.0477468967437744,0.3292943835258484,0.7273595333099365,0.8536450862884521,0.8536450862884521,0.0,27.655792236328125,27.0,16888.19921875,-0.0,271.8941650390625,1.0,283.1471862792969,285.6006774902344,293.6123962402344,294.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,16121.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026026010513306,1.0,0.0,0.0,1.6357324123382568,1.6357388496398926,1.785327725656316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.083984375,0.0,167.80337524414062,1895.4371337890625,0.0,943.3889770507812,0.4297619760036468,1.0,0.0,3.0,1.0,0.0
18167280,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12896728515625,0.7047685980796814,0.1384355127811432,0.1262655854225158,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7307125926017761,0.1553213596343994,0.148638516664505,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.7815605998039246,0.1919323801994323,0.1350790411233902,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.6912236213684082,0.1308355629444122,0.1258860975503921,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.69709312915802,0.1339042782783508,0.6115087270736694,286.12353515625,285.9009094238281,291.3532409667969,290.281494140625,292.9953308105469,297.8079833984375,286.10369873046875,1.0,0.2875165343284607,1.0,1.0,0.3351461291313171,1.0,-1.377041220664978,1.0477468967437744,0.3292943835258484,0.7273595333099365,0.8536450862884521,0.8536450862884521,0.0,27.655792236328125,27.0,16888.19921875,-0.0,271.8941650390625,1.0,283.1471862792969,285.6006774902344,293.6123962402344,294.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,16121.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026026010513306,1.0,0.0,0.0,1.6357324123382568,1.6357388496398926,1.785327725656316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.083984375,0.0,167.80337524414062,1895.4371337890625,0.0,943.3889770507812,0.4297619760036468,1.0,0.0,3.0,1.0,0.0
18167340,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.7010875940322876,0.1380482614040374,0.1257607638835907,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.7284026145935059,0.1554944515228271,0.1487194746732711,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7801080942153931,0.1930999457836151,0.1358058750629425,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.6869065761566162,0.1300840228796005,0.1250379085540771,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.6921846866607666,0.1328251361846923,0.6060046553611755,285.8509826660156,285.87548828125,291.4280090332031,290.32861328125,291.7506408691406,297.758056640625,285.8214111328125,1.0,0.2876008152961731,1.0,1.0,0.119979590177536,1.0,-1.3697741031646729,1.3191248178482056,0.0506492778658866,0.999198853969574,0.7377175688743591,0.7377175688743591,0.0,28.47014617919922,27.0,17450.931640625,-0.0,271.1221618652344,1.0,283.14910888671875,285.4281921386719,293.41668701171875,294.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,13960.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034162044525146,1.0,0.0,0.0,1.8374768495559688,1.8374837636947632,2.252875219710404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.15478515625,0.0,213.82115173339844,1895.4371337890625,0.0,947.9893188476562,0.4678360521793365,1.0,0.0,3.0,1.0,0.0
18167400,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.7018476128578186,0.1380126178264618,0.1256202906370163,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.729524552822113,0.1557093411684036,0.1488405913114547,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7821627259254456,0.1938914656639099,0.136285975575447,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.6872625946998596,0.1298346370458603,0.1246975511312484,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.6922252774238586,0.1323933452367782,0.6035761833190918,285.78680419921875,285.59326171875,291.46978759765625,290.3546447753906,291.46240234375,297.732177734375,285.7875671386719,1.0,0.2867741286754608,1.0,1.0,0.0,1.0,-1.3670073747634888,1.367001175880432,6.1592932070198e-06,1.0474857091903689,0.8689693808555603,0.8689693808555603,0.0,28.10791015625,25.0,17163.37890625,-0.0,269.2084350585937,1.0,283.1495361328125,285.4485778808594,293.3516845703125,294.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,17952.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597150444984436,1.0,0.0,0.0,1.76779305934906,1.7678004503250122,2.085241135318939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.623046875,0.0,208.63824462890625,1895.4371337890625,0.0,913.0575561523438,0.4620892703533172,1.0,0.0,3.0,1.0,0.0
18167460,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.7045456767082214,0.1385355442762375,0.125866025686264,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.7326285243034363,0.1566773056983947,0.149566650390625,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.7875300049781799,0.1962851285934448,0.1378034055233001,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.6889557242393494,0.1298152059316635,0.1244474649429321,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.6931288838386536,0.1319275051355362,0.6004167199134827,285.6371459960937,285.5697021484375,291.5679016113281,290.41510009765625,291.5631103515625,297.68017578125,285.6265563964844,1.0,0.2858785092830658,1.0,1.0,0.0,1.0,-1.3658987283706665,1.3658971786499023,1.5641152231182789e-06,1.0465577840805054,0.8656957745552063,0.8656957745552063,0.0,27.385406494140625,25.0,18234.18359375,-0.0,267.0753479003906,1.0,283.14990234375,285.2658386230469,293.34130859375,294.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,12524.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810583233833313,1.0,0.0,0.0,2.072129249572754,2.0721371173858643,2.865016028863465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.41943359375,0.0,284.4358215332031,1895.4371337890625,0.0,828.7423706054688,0.5184885859489441,1.0,0.0,3.0,1.0,0.0
18167520,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.705387532711029,0.1386853009462356,0.1259674727916717,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7334907054901123,0.1569043546915054,0.1497505456209182,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7888620495796204,0.1967820227146148,0.1381269246339798,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.6896180510520935,0.1298689097166061,0.1244614049792289,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.6936357617378235,0.1318948119878769,0.6000980138778687,285.62042236328125,285.5652160644531,291.58660888671875,290.426513671875,291.5818176269531,297.6714782714844,285.6126708984375,1.0,0.2856819629669189,1.0,1.0,0.0,1.0,-1.3662632703781128,1.3662617206573486,1.564851004332013e-06,1.046843647956848,0.8640010356903076,0.8640010356903076,0.0,27.189897537231445,25.0,18307.810546875,-0.0,266.7698059082031,1.0,283.1499328613281,285.2506408691406,293.35174560546875,294.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,12952.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578575849533081,1.0,0.0,0.0,2.094008207321167,2.0940163135528564,2.925836781741964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.7373046875,0.0,294.2358093261719,1895.4371337890625,0.0,816.4099731445312,0.5242325067520142,1.0,0.0,3.0,1.0,0.0
18167580,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.7111851572990417,0.1400216966867447,0.1269796192646026,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.739295482635498,0.1586727797985077,0.1512429118156433,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.7975509166717529,0.2002479135990142,0.1404101401567459,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.6944381594657898,0.1306166797876358,0.1249642446637153,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.6974576115608215,0.1321000158786773,0.600054919719696,285.5621337890625,285.53717041015625,291.7035217285156,290.4971008300781,291.6987609863281,297.6257629394531,285.5587463378906,1.0,0.2851637005805969,1.0,1.0,0.0,1.0,-1.3725595474243164,1.3725579977035522,1.5777964108565357e-06,1.0518393516540527,0.8673433661460876,0.8673433661460876,0.0,26.10608291625977,25.0,18812.216796875,-0.0,266.8186950683594,1.0,283.1499938964844,285.1828308105469,293.4548034667969,294.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,14501.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697088837623596,1.0,0.0,0.0,2.218125343322754,2.21813440322876,3.2829595397743105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.1416015625,0.0,349.5718688964844,1895.4371337890625,0.0,773.7766723632812,0.5543239116668701,1.0,0.0,3.0,1.0,0.0
18167640,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.7111851572990417,0.1400216966867447,0.1269796192646026,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.739295482635498,0.1586727797985077,0.1512429118156433,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.7975509166717529,0.2002479135990142,0.1404101401567459,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.6944381594657898,0.1306166797876358,0.1249642446637153,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.6974576115608215,0.1321000158786773,0.600054919719696,285.5621337890625,285.53717041015625,291.7035217285156,290.4971008300781,291.6987609863281,297.6257629394531,285.5587463378906,1.0,0.2851637005805969,1.0,1.0,0.0,1.0,-1.3725595474243164,1.3725579977035522,1.5777964108565357e-06,1.0518393516540527,0.8673433661460876,0.8673433661460876,0.0,26.10608291625977,25.0,18812.216796875,-0.0,266.8186950683594,1.0,283.1499938964844,285.1828308105469,293.4548034667969,294.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,14501.3935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697088837623596,1.0,0.0,0.0,2.218125343322754,2.21813440322876,3.2829595397743105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.1416015625,0.0,349.5718688964844,1895.4371337890625,0.0,773.7766723632812,0.5543239116668701,1.0,0.0,3.0,1.0,0.0
