time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473022460937,0.7144652605056763,0.1408537924289703,0.1276600211858749,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7426497936248779,0.1597089916467666,0.1521544009447097,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5468139648437,0.802324116230011,0.2021218240261078,0.1416703760623932,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.6974220275878906,0.1311734914779663,0.1254138499498367,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.6999351978302002,0.1323860138654709,0.6009715795516968,285.5467834472656,285.52313232421875,291.7619323730469,290.53192138671875,291.7572021484375,297.6070251464844,285.5445556640625,1.0,0.2851102948188782,1.0,1.0,0.0,1.0,-1.3776224851608276,1.3776209354400637,1.588271629771043e-06,1.055871605873108,0.8744201064109802,0.8744201064109802,0.0,25.55812263488769,25.0,19061.9609375,-0.0,267.6129150390625,1.0,283.1499938964844,285.1614685058594,293.513916015625,294.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,14931.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694122314453125,1.0,0.0,0.0,2.269965410232544,2.269974946975708,3.4382057378934405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.568359375,0.0,373.4674682617188,1895.4371337890625,0.0,772.3877563476562,0.5665604472160339,1.0,0.0,3.0,1.0,0.0
18167760,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.717795193195343,0.1417488008737564,0.1284122467041015,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.746158242225647,0.1608077883720398,0.153138980269432,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8071737289428711,0.2040435969829559,0.1429757624864578,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.7005922794342041,0.1318091452121734,0.1259535700082779,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.7025991082191467,0.1327520459890365,0.6023198962211609,285.5363464355469,285.5091247558594,291.8203430175781,290.56640625,291.81561279296875,297.5903625488281,285.5347595214844,1.0,0.2851878404617309,1.0,1.0,0.0,1.0,-1.3835405111312866,1.383538842201233,1.6005780025807326e-06,1.060589075088501,0.8854156732559204,0.8854156732559204,0.0,25.0339298248291,25.0,19316.072265625,-0.0,268.8183288574219,1.0,283.1499938964844,285.1441955566406,293.5701599121094,294.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,15173.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712645649909973,1.0,0.0,0.0,2.319352626800537,2.3193624019622803,3.589442201246129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.8701171875,0.0,396.406494140625,1895.4371337890625,0.0,781.0985107421875,0.5779648423194885,1.0,0.0,3.0,1.0,0.0
18167820,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7242993116378784,0.1436254382133484,0.1300259679555893,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.753293514251709,0.1630965322256088,0.1552255004644394,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8163453936576843,0.2079316228628158,0.1456422358751297,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7070369720458984,0.1332081258296966,0.1271876692771911,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7080385684967041,0.1336139142513275,0.6057617664337158,285.52154541015625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322204589844,297.56121826171875,285.5205078125,1.0,0.2856533229351043,1.0,1.0,0.0,1.0,-1.396795392036438,1.3967938423156738,1.6283734112221282e-06,1.0711593627929688,0.9168894290924072,0.9168894290924072,0.0,24.09782791137696,25.0,19836.576171875,-0.0,272.1059265136719,1.0,283.1499938964844,285.11431884765625,293.668212890625,295.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,15337.1572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785385370254517,1.0,0.0,0.0,2.417310953140259,2.41732144355774,3.899046419064689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.21875,0.0,443.1121215820313,1895.4371337890625,0.0,816.2258911132812,0.6031471490859985,1.0,0.0,3.0,1.0,0.0
18167880,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7242993116378784,0.1436254382133484,0.1300259679555893,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.753293514251709,0.1630965322256088,0.1552255004644394,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8163453936576843,0.2079316228628158,0.1456422358751297,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7070369720458984,0.1332081258296966,0.1271876692771911,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.7080385684967041,0.1336139142513275,0.6057617664337158,285.52154541015625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322204589844,297.56121826171875,285.5205078125,1.0,0.2856533229351043,1.0,1.0,0.0,1.0,-1.396795392036438,1.3967938423156738,1.6283734112221282e-06,1.0711593627929688,0.9168894290924072,0.9168894290924072,0.0,24.09782791137696,25.0,19836.576171875,-0.0,272.1059265136719,1.0,283.1499938964844,285.11431884765625,293.668212890625,295.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,15337.1572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785385370254517,1.0,0.0,0.0,2.417310953140259,2.41732144355774,3.899046419064689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.21875,0.0,443.1121215820313,1895.4371337890625,0.0,816.2258911132812,0.6031471490859985,1.0,0.0,3.0,1.0,0.0
18167940,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.7302864789962769,0.1455094069242477,0.1316867470741272,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7601283192634583,0.1654046028852462,0.1573712974786758,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8245894908905029,0.2117617279291153,0.1483005583286285,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7129917144775391,0.1346746683120727,0.1285279393196106,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7130016088485718,0.1345414668321609,0.6097066402435303,285.49822998046875,285.4532775878906,292.052978515625,290.7012634277344,292.04840087890625,297.5361022949219,285.4966735839844,1.0,0.2864803373813629,1.0,1.0,0.0,1.0,-1.4109008312225342,1.4108991622924805,1.6583012438786682e-06,1.0824099779129028,0.9483444094657898,0.9483444094657898,0.0,23.369617462158203,25.0,20417.857421875,-0.0,276.2935791015625,1.0,283.1499938964844,285.07244873046875,293.748046875,295.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,15913.9677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883381366729736,1.0,0.0,0.0,2.542945146560669,2.542956590652466,4.314866259846896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.17236328125,0.0,510.3349304199219,1895.4371337890625,0.0,865.9347534179688,0.6326113343238831,1.0,0.0,3.0,1.0,0.0
18168000,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.7302864789962769,0.1455094069242477,0.1316867470741272,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7601283192634583,0.1654046028852462,0.1573712974786758,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8245894908905029,0.2117617279291153,0.1483005583286285,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7129917144775391,0.1346746683120727,0.1285279393196106,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7130016088485718,0.1345414668321609,0.6097066402435303,285.49822998046875,285.4532775878906,292.052978515625,290.7012634277344,292.04840087890625,297.5361022949219,285.4966735839844,1.0,0.2864803373813629,1.0,1.0,0.0,1.0,-1.4109008312225342,1.4108991622924805,1.6583012438786682e-06,1.0824099779129028,0.9483444094657898,0.9483444094657898,0.0,23.369617462158203,25.0,20417.857421875,-0.0,276.2935791015625,1.0,283.1499938964844,285.07244873046875,293.748046875,295.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,15913.9677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883381366729736,1.0,0.0,0.0,2.542945146560669,2.542956590652466,4.314866259846896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.17236328125,0.0,510.3349304199219,1895.4371337890625,0.0,865.9347534179688,0.6326113343238831,1.0,0.0,3.0,1.0,0.0
18168060,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.7355626821517944,0.1473232060670852,0.1333032399415969,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.766309916973114,0.1676484048366546,0.1594791710376739,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8318896293640137,0.2154537588357925,0.150878220796585,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7180050015449524,0.1361197233200073,0.1298719197511673,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7171005606651306,0.1354385912418365,0.6136363744735718,285.47235107421875,285.4255676269531,292.16845703125,290.766845703125,292.1639404296875,297.5134582519531,285.470703125,1.0,0.2875501811504364,1.0,1.0,0.0,1.0,-1.424797296524048,1.424795627593994,1.6881341480257106e-06,1.0934911966323853,0.9797748923301696,0.9797748923301696,0.0,22.85663414001465,25.0,21001.099609375,-0.0,280.9747619628906,1.0,283.1499938964844,285.0281066894531,293.8154602050781,295.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,16730.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982454419136047,1.0,0.0,0.0,2.67732310295105,2.677335500717163,4.782939413416898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.43212890625,0.0,590.5964965820312,1895.4371337890625,0.0,919.0772094726562,0.6643884778022766,1.0,0.0,3.0,1.0,0.0
18168120,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.7355626821517944,0.1473232060670852,0.1333032399415969,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.766309916973114,0.1676484048366546,0.1594791710376739,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8318896293640137,0.2154537588357925,0.150878220796585,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7180050015449524,0.1361197233200073,0.1298719197511673,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.7171005606651306,0.1354385912418365,0.6136363744735718,285.47235107421875,285.4255676269531,292.16845703125,290.766845703125,292.1639404296875,297.5134582519531,285.470703125,1.0,0.2875501811504364,1.0,1.0,0.0,1.0,-1.424797296524048,1.424795627593994,1.6881341480257106e-06,1.0934911966323853,0.9797748923301696,0.9797748923301696,0.0,22.85663414001465,25.0,21001.099609375,-0.0,280.9747619628906,1.0,283.1499938964844,285.0281066894531,293.8154602050781,295.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,16730.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982454419136047,1.0,0.0,0.0,2.67732310295105,2.677335500717163,4.782939413416898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.43212890625,0.0,590.5964965820312,1895.4371337890625,0.0,919.0772094726562,0.6643884778022766,1.0,0.0,3.0,1.0,0.0
18168180,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.7401859164237976,0.1490748971700668,0.1348672956228256,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7717736959457397,0.1698016375303268,0.1615134477615356,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.8383554220199585,0.2189888954162597,0.1533538997173309,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7222145199775696,0.1375123113393783,0.1311794072389602,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7204185128211975,0.1362703293561935,0.6173390746116638,285.4474182128906,285.3980407714844,292.2831420898437,290.83123779296875,292.2786865234375,297.4926147460937,285.44610595703125,1.0,0.288774162530899,1.0,1.0,0.0,1.0,-1.4381036758422852,1.4381020069122314,1.7170235651065011e-06,1.1040972471237185,1.0,1.0,0.0,22.52538108825684,25.0,21565.64453125,-0.0,285.9142761230469,1.0,283.1499938964844,284.9855041503906,293.87677001953125,295.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,17838.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073875427246094,1.0,0.0,0.0,2.8121438026428223,2.812157392501831,5.276772299112054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.28466796875,0.0,680.8167724609375,1895.4371337890625,0.0,970.7107543945312,0.6965245008468628,1.0,0.0,3.0,1.0,0.0
18168240,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.7401859164237976,0.1490748971700668,0.1348672956228256,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7717736959457397,0.1698016375303268,0.1615134477615356,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.8383554220199585,0.2189888954162597,0.1533538997173309,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7222145199775696,0.1375123113393783,0.1311794072389602,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7204185128211975,0.1362703293561935,0.6173390746116638,285.4474182128906,285.3980407714844,292.2831420898437,290.83123779296875,292.2786865234375,297.4926147460937,285.44610595703125,1.0,0.288774162530899,1.0,1.0,0.0,1.0,-1.4381036758422852,1.4381020069122314,1.7170235651065011e-06,1.1040972471237185,1.0,1.0,0.0,22.52538108825684,25.0,21565.64453125,-0.0,285.9142761230469,1.0,283.1499938964844,284.9855041503906,293.87677001953125,295.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,17838.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073875427246094,1.0,0.0,0.0,2.8121438026428223,2.812157392501831,5.276772299112054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.28466796875,0.0,680.8167724609375,1895.4371337890625,0.0,970.7107543945312,0.6965245008468628,1.0,0.0,3.0,1.0,0.0
18168300,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.7423045635223389,0.1499349623918533,0.1356353759765625,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.774268388748169,0.1708457618951797,0.162501573562622,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.8413326740264893,0.2207025587558746,0.1545548141002655,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7240840196609497,0.1381884217262268,0.1318162381649017,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7218412160873413,0.1366608738899231,0.6190875172615051,285.4366455078125,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,297.4827880859375,285.43505859375,1.0,0.2894220650196075,1.0,1.0,0.0,1.0,-1.4445172548294067,1.4445154666900637,1.7310604789599893e-06,1.1092071533203125,1.0,1.0,0.0,22.412145614624023,25.0,21847.291015625,-0.0,288.4349365234375,1.0,283.1499938964844,284.9652404785156,293.9063415527344,295.3948669433594,293.1499938964844,293.1499938964844,283.1499938964844,18707.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115946173667908,1.0,0.0,0.0,2.8809101581573486,2.8809244632720947,5.537997935789463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.84765625,0.0,731.9081420898438,1895.4371337890625,0.0,995.2589111328124,0.7104929685592651,1.0,0.0,3.0,1.0,0.0
18168360,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.7443116307258606,0.1507886946201324,0.1363966464996338,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.7766157984733582,0.1718696653842926,0.1634700894355774,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310913085937,0.844154953956604,0.222382366657257,0.1557310372591018,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.7258185744285583,0.1388522237539291,0.1324413865804672,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.7231252193450928,0.1370353102684021,0.6207635998725891,285.4310913085937,285.3707580566406,292.3968200683594,290.8944702148437,292.3924560546875,297.4733581542969,285.4306335449219,1.0,0.2900869250297546,1.0,1.0,0.0,1.0,-1.4507684707641602,1.4507668018341064,1.7448129483454975e-06,1.1141862869262695,1.0,1.0,0.0,22.328569412231445,25.0,22084.73828125,-0.0,290.9752197265625,1.0,283.1499938964844,284.9535827636719,293.93487548828125,295.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,19340.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154506206512451,1.0,0.0,0.0,2.9292657375335693,2.9292805194854736,5.725465825889842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.14404296875,0.0,769.3836059570312,1895.4371337890625,0.0,1018.1838989257812,0.7250819206237793,1.0,0.0,3.0,1.0,0.0
18168420,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.7467551827430725,0.1518685817718505,0.1373609155416488,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.7794448137283325,0.1731477528810501,0.1646803468465805,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8475821018218994,0.2244773656129837,0.1571992486715316,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.7278857827186584,0.1396819204092025,0.1332241147756576,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.724612832069397,0.1374917924404144,0.6228132247924805,285.4234924316406,285.3535461425781,292.4685974121094,290.93414306640625,292.4642639160156,297.4619445800781,285.4228515625,1.0,0.290949136018753,1.0,1.0,0.0,1.0,-1.458541989326477,1.4585402011871338,1.7620116068428615e-06,1.1203759908676147,1.0,1.0,0.0,22.25290298461914,25.0,22414.583984375,-0.0,294.22882080078125,1.0,283.1499938964844,284.9350891113281,293.9716186523437,295.4947814941406,293.1499938964844,293.1499938964844,283.1499938964844,20339.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200808882713318,1.0,0.0,0.0,3.003959894180298,3.0039753913879395,6.02117950165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.00830078125,0.0,829.753662109375,1895.4371337890625,0.0,1046.240966796875,0.740491509437561,1.0,0.0,3.0,1.0,0.0
18168480,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.748093843460083,0.1524826437234878,0.1379088163375854,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.7809775471687317,0.1738645285367965,0.1653587967157364,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8494524359703064,0.2256509661674499,0.1580212414264679,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.7289964556694031,0.1401479989290237,0.1336636841297149,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.7253885865211487,0.1377419680356979,0.6239360570907593,285.42242431640625,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4556884765625,285.42242431640625,1.0,0.2914470434188843,1.0,1.0,0.0,1.0,-1.4628769159317017,1.4628751277923584,1.7716494085107115e-06,1.1238268613815308,1.0,1.0,0.0,22.224424362182617,25.0,22577.423828125,-0.0,296.089599609375,1.0,283.1499938964844,284.9296875,293.9922180175781,295.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,20748.265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225159168243408,1.0,0.0,0.0,3.0339951515197754,3.034010887145996,6.142187771729368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.9765625,0.0,854.8923950195312,1895.4371337890625,0.0,1061.224365234375,0.7506853342056274,1.0,0.0,3.0,1.0,0.0
18168540,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7516272664070129,0.1541584134101867,0.1394074857234954,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7849633097648621,0.1757914125919342,0.1671855300664901,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8543568253517151,0.2288013100624084,0.1602305918931961,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7318646907806396,0.1414028704166412,0.1348498314619064,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7273216247558594,0.1383942067623138,0.6268761157989502,285.41815185546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4393920898437,285.4184875488281,1.0,0.2928239405155182,1.0,1.0,0.0,1.0,-1.474474549293518,1.4744727611541748,1.797600248210074e-06,1.1330561637878418,1.0,1.0,0.0,22.18379592895508,25.0,23049.720703125,-0.0,301.20166015625,1.0,283.1499938964844,284.91070556640625,294.0498046875,295.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,22084.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289177536964417,1.0,0.0,0.0,3.1302006244659424,3.1302175521850586,6.537891295010922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13671875,0.0,938.8225708007812,1895.4371337890625,0.0,1101.352294921875,0.7742260694503784,1.0,0.0,3.0,1.0,0.0
18168600,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7516272664070129,0.1541584134101867,0.1394074857234954,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7849633097648621,0.1757914125919342,0.1671855300664901,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.8543568253517151,0.2288013100624084,0.1602305918931961,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7318646907806396,0.1414028704166412,0.1348498314619064,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.7273216247558594,0.1383942067623138,0.6268761157989502,285.41815185546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4393920898437,285.4184875488281,1.0,0.2928239405155182,1.0,1.0,0.0,1.0,-1.474474549293518,1.4744727611541748,1.797600248210074e-06,1.1330561637878418,1.0,1.0,0.0,22.18379592895508,25.0,23049.720703125,-0.0,301.20166015625,1.0,283.1499938964844,284.91070556640625,294.0498046875,295.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,22084.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289177536964417,1.0,0.0,0.0,3.1302006244659424,3.1302175521850586,6.537891295010922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13671875,0.0,938.8225708007812,1895.4371337890625,0.0,1101.352294921875,0.7742260694503784,1.0,0.0,3.0,1.0,0.0
18168660,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.7546940445899963,0.1556823849678039,0.1407725363969802,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.7883411645889282,0.1775040179491043,0.1688109785318374,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.8585618138313293,0.2315942496061325,0.1621908992528915,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.7342795729637146,0.1425210386514663,0.1359085738658905,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.7288558483123779,0.1389458328485489,0.6293725371360779,285.4168701171875,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.425537109375,285.4172668457031,1.0,0.294086754322052,1.0,1.0,0.0,1.0,-1.4846866130828855,1.484684705734253,1.8206505956186447e-06,1.1411793231964111,1.0,1.0,0.0,22.18832778930664,25.0,23471.60546875,-0.0,305.8595886230469,1.0,283.1499938964844,284.89605712890625,294.1029357910156,295.6902160644531,293.1499938964844,293.1499938964844,283.1499938964844,23283.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344051361083984,1.0,0.0,0.0,3.2140040397644043,3.214021921157837,6.892648798384471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.931640625,0.0,1016.263427734375,1895.4371337890625,0.0,1136.5811767578125,0.791782557964325,1.0,0.0,3.0,1.0,0.0
18168720,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.7549539804458618,0.1558143645524978,0.1408906280994415,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.7886239886283875,0.1776506602764129,0.1689500510692596,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.8589157462120056,0.2318330854177475,0.1623583883047104,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.7344813942909241,0.1426169276237487,0.1359992921352386,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.7289802432060242,0.138991966843605,0.6295809745788574,285.4172668457031,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.42437744140625,285.41778564453125,1.0,0.2941959798336029,1.0,1.0,0.0,1.0,-1.4855552911758425,1.4855533838272097,1.8226199927084965e-06,1.141870141029358,1.0,1.0,0.0,22.19014549255371,25.0,23504.65625,-0.0,306.2619934082031,1.0,283.1499938964844,284.8955383300781,294.1074523925781,295.6968078613281,293.1499938964844,293.1499938964844,283.1499938964844,23360.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348598599433899,1.0,0.0,0.0,3.2193150520324707,3.219332933425904,6.915447556821164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.69970703125,0.0,1021.309814453125,1895.4371337890625,0.0,1139.53466796875,0.7960527539253235,1.0,0.0,3.0,1.0,0.0
18168780,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.7581090927124023,0.1574492156505584,0.1423566341400146,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.7920050621032715,0.1794434785842895,0.1706531345844268,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8631718158721924,0.2347487956285476,0.164405882358551,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7368922233581543,0.1437908411026001,0.1371122747659683,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7304093241691589,0.1395359486341476,0.6320517659187317,285.4185791015625,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.41046142578125,285.4192199707031,1.0,0.2955470681190491,1.0,1.0,0.0,1.0,-1.4961204528808594,1.4961185455322266,1.8466816982254384e-06,1.1502704620361328,1.0,1.0,0.0,22.23041343688965,25.0,23944.814453125,-0.0,311.2324523925781,1.0,283.1499938964844,284.8830261230469,294.1647644042969,295.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,24590.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404630541801453,1.0,0.0,0.0,3.302968263626098,3.302987098693848,7.279509190993849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6572265625,0.0,1103.01220703125,1895.4371337890625,0.0,1176.3433837890625,0.8165581226348877,1.0,0.0,3.0,1.0,0.0
18168840,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.7581090927124023,0.1574492156505584,0.1423566341400146,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.7920050621032715,0.1794434785842895,0.1706531345844268,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8631718158721924,0.2347487956285476,0.164405882358551,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7368922233581543,0.1437908411026001,0.1371122747659683,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7304093241691589,0.1395359486341476,0.6320517659187317,285.4185791015625,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.41046142578125,285.4192199707031,1.0,0.2955470681190491,1.0,1.0,0.0,1.0,-1.4961204528808594,1.4961185455322266,1.8466816982254384e-06,1.1502704620361328,1.0,1.0,0.0,22.23041343688965,25.0,23944.814453125,-0.0,311.2324523925781,1.0,283.1499938964844,284.8830261230469,294.1647644042969,295.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,24590.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404630541801453,1.0,0.0,0.0,3.302968263626098,3.302987098693848,7.279509190993849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6572265625,0.0,1103.01220703125,1895.4371337890625,0.0,1176.3433837890625,0.8165581226348877,1.0,0.0,3.0,1.0,0.0
18168900,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.7596328258514404,0.1582584977149963,0.143083170056343,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.7936047315597534,0.1803156584501266,0.1714824140071869,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.8651997447013855,0.2361644506454467,0.1654006987810135,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.7380331158638,0.1443631500005722,0.1376555562019348,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.7310506105422974,0.139788269996643,0.6332018971443176,285.418701171875,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.40386962890625,285.4187927246094,1.0,0.2962112426757812,1.0,1.0,0.0,1.0,-1.501215577125549,1.501213788986206,1.8583576775199613e-06,1.1543203592300415,1.0,1.0,0.0,22.2598876953125,25.0,24175.484375,-0.0,313.6761779785156,1.0,283.1499938964844,284.8749694824219,294.19342041015625,295.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,25313.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431801319122314,1.0,0.0,0.0,3.351229667663574,3.351248979568481,7.493792963941814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.1943359375,0.0,1152.0723876953125,1895.4371337890625,0.0,1194.4676513671875,0.825596809387207,1.0,0.0,3.0,1.0,0.0
18168960,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7611181735992432,0.1590622961521148,0.1438042819499969,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7951406836509705,0.1811705827713012,0.1722949147224426,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.8671558499336243,0.2375499904155731,0.1663738191127777,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.739129364490509,0.1449251323938369,0.1381887793540954,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.7316408157348633,0.1400265097618103,0.6342875957489014,285.42156982421875,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.3975524902344,285.4223022460937,1.0,0.2968649864196777,1.0,1.0,0.0,1.0,-1.5061689615249634,1.5061670541763306,1.8697535324463388e-06,1.1582566499710083,1.0,1.0,0.0,22.295063018798828,25.0,24371.65234375,-0.0,316.0818176269531,1.0,283.1499938964844,284.8725891113281,294.221435546875,295.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,25781.373046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457708477973938,1.0,0.0,0.0,3.382026433944702,3.382046222686768,7.632157235093473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9892578125,0.0,1184.126953125,1895.4371337890625,0.0,1211.914306640625,0.8359514474868774,1.0,0.0,3.0,1.0,0.0
18169020,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.7640048265457153,0.1606536656618118,0.1452334076166153,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.7980643510818481,0.1828346699476242,0.1738777607679367,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8708995580673218,0.240241140127182,0.1682652831077575,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.7412216663360596,0.1460214853286743,0.1392301470041275,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7327041625976562,0.1404656767845153,0.6362965106964111,285.42547607421875,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.3855285644531,285.4262390136719,1.0,0.2981424629688263,1.0,1.0,0.0,1.0,-1.5157177448272705,1.5157158374786377,1.891846864054969e-06,1.1658427715301514,1.0,1.0,0.0,22.37651634216309,25.0,24787.419921875,-0.0,320.7921142578125,1.0,283.1499938964844,284.8634338378906,294.27740478515625,295.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,26951.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508231163024902,1.0,0.0,0.0,3.4579248428344727,3.4579455852508545,7.978558187460294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.77685546875,0.0,1265.6512451171875,1895.4371337890625,0.0,1246.3924560546875,0.8545781373977661,1.0,0.0,3.0,1.0,0.0
18169080,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.7640048265457153,0.1606536656618118,0.1452334076166153,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.7980643510818481,0.1828346699476242,0.1738777607679367,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8708995580673218,0.240241140127182,0.1682652831077575,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.7412216663360596,0.1460214853286743,0.1392301470041275,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.7327041625976562,0.1404656767845153,0.6362965106964111,285.42547607421875,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.3855285644531,285.4262390136719,1.0,0.2981424629688263,1.0,1.0,0.0,1.0,-1.5157177448272705,1.5157158374786377,1.891846864054969e-06,1.1658427715301514,1.0,1.0,0.0,22.37651634216309,25.0,24787.419921875,-0.0,320.7921142578125,1.0,283.1499938964844,284.8634338378906,294.27740478515625,295.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,26951.513671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508231163024902,1.0,0.0,0.0,3.4579248428344727,3.4579455852508545,7.978558187460294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.77685546875,0.0,1265.6512451171875,1895.4371337890625,0.0,1246.3924560546875,0.8545781373977661,1.0,0.0,3.0,1.0,0.0
18169140,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7667862176895142,0.1622239649295807,0.146644115447998,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8008000254631042,0.1844375878572464,0.1754030287265777,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8744245171546936,0.2428249716758728,0.1700818538665771,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.7431891560554504,0.1470811814069748,0.140237271785736,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.7336198687553406,0.1408548802137375,0.6380830407142639,285.42999267578125,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.37432861328125,285.4307861328125,1.0,0.299373984336853,1.0,1.0,0.0,1.0,-1.5247774124145508,1.524775505065918,1.9129608972434653e-06,1.1730376482009888,1.0,1.0,0.0,22.46935272216797,25.0,25192.958984375,-0.0,325.3477478027344,1.0,283.1499938964844,284.8553161621094,294.3326721191406,296.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,28105.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556332111358643,1.0,0.0,0.0,3.5311472415924072,3.5311686992645264,8.320030815411883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.0400390625,0.0,1347.767333984375,1895.4371337890625,0.0,1279.7677001953125,0.872554361820221,1.0,0.0,3.0,1.0,0.0
18169200,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7667862176895142,0.1622239649295807,0.146644115447998,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8008000254631042,0.1844375878572464,0.1754030287265777,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8744245171546936,0.2428249716758728,0.1700818538665771,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.7431891560554504,0.1470811814069748,0.140237271785736,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.7336198687553406,0.1408548802137375,0.6380830407142639,285.42999267578125,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.37432861328125,285.4307861328125,1.0,0.299373984336853,1.0,1.0,0.0,1.0,-1.5247774124145508,1.524775505065918,1.9129608972434653e-06,1.1730376482009888,1.0,1.0,0.0,22.46935272216797,25.0,25192.958984375,-0.0,325.3477478027344,1.0,283.1499938964844,284.8553161621094,294.3326721191406,296.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,28105.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556332111358643,1.0,0.0,0.0,3.5311472415924072,3.5311686992645264,8.320030815411883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.0400390625,0.0,1347.767333984375,1895.4371337890625,0.0,1279.7677001953125,0.872554361820221,1.0,0.0,3.0,1.0,0.0
18169260,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7694790959358215,0.1637744307518005,0.1480374783277511,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8033730983734131,0.185983344912529,0.1768744587898254,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8777558207511902,0.2453080713748932,0.1718281805515289,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7450516819953918,0.1481067687273025,0.1412124782800674,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7344090938568115,0.141197383403778,0.6396614909172058,285.4346923828125,285.1837463378906,293.2509460449219,291.3649597167969,293.24725341796875,297.3638610839844,285.435546875,1.0,0.3005581796169281,1.0,1.0,0.0,1.0,-1.533378839492798,1.533376932144165,1.933144858412561e-06,1.1798663139343262,1.0,1.0,0.0,22.56938743591309,25.0,25591.720703125,-0.0,329.7464904785156,1.0,283.1499938964844,284.8476867675781,294.3876342773437,296.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,29260.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601858139038086,1.0,0.0,0.0,3.602995872497559,3.603018283843994,8.662053119223856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.01416015625,0.0,1431.7225341796875,1895.4371337890625,0.0,1311.8385009765625,0.8901920914649963,1.0,0.0,3.0,1.0,0.0
18169320,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7694790959358215,0.1637744307518005,0.1480374783277511,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8033730983734131,0.185983344912529,0.1768744587898254,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8777558207511902,0.2453080713748932,0.1718281805515289,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7450516819953918,0.1481067687273025,0.1412124782800674,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7344090938568115,0.141197383403778,0.6396614909172058,285.4346923828125,285.1837463378906,293.2509460449219,291.3649597167969,293.24725341796875,297.3638610839844,285.435546875,1.0,0.3005581796169281,1.0,1.0,0.0,1.0,-1.533378839492798,1.533376932144165,1.933144858412561e-06,1.1798663139343262,1.0,1.0,0.0,22.56938743591309,25.0,25591.720703125,-0.0,329.7464904785156,1.0,283.1499938964844,284.8476867675781,294.3876342773437,296.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,29260.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601858139038086,1.0,0.0,0.0,3.602995872497559,3.603018283843994,8.662053119223856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.01416015625,0.0,1431.7225341796875,1895.4371337890625,0.0,1311.8385009765625,0.8901920914649963,1.0,0.0,3.0,1.0,0.0
18169380,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.7720966935157776,0.1653074324131012,0.149414449930191,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8057973384857178,0.1874721646308899,0.1782912164926529,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8809041380882263,0.2476894855499267,0.173502504825592,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.7468211054801941,0.1490990966558456,0.142155647277832,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.7350829243659973,0.141493409872055,0.6410284638404846,285.4405822753906,285.1732788085937,293.3525390625,291.4216003417969,293.3488464355469,297.3540954589844,285.4414367675781,1.0,0.3016898036003113,1.0,1.0,0.0,1.0,-1.5415170192718506,1.5415149927139282,1.9523643004504265e-06,1.1863244771957395,1.0,1.0,0.0,22.6728630065918,25.0,25984.298828125,-0.0,333.96978759765625,1.0,283.1499938964844,284.8414001464844,294.4429016113281,296.1841125488281,293.1499938964844,293.1499938964844,283.1499938964844,30389.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66443932056427,1.0,0.0,0.0,3.6718363761901855,3.6718597412109375,8.996217388812511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.921875,0.0,1515.3662109375,1895.4371337890625,0.0,1342.2176513671875,0.907102644443512,1.0,0.0,3.0,1.0,0.0
18169440,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.7720966935157776,0.1653074324131012,0.149414449930191,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8057973384857178,0.1874721646308899,0.1782912164926529,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8809041380882263,0.2476894855499267,0.173502504825592,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.7468211054801941,0.1490990966558456,0.142155647277832,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.7350829243659973,0.141493409872055,0.6410284638404846,285.4405822753906,285.1732788085937,293.3525390625,291.4216003417969,293.3488464355469,297.3540954589844,285.4414367675781,1.0,0.3016898036003113,1.0,1.0,0.0,1.0,-1.5415170192718506,1.5415149927139282,1.9523643004504265e-06,1.1863244771957395,1.0,1.0,0.0,22.6728630065918,25.0,25984.298828125,-0.0,333.96978759765625,1.0,283.1499938964844,284.8414001464844,294.4429016113281,296.1841125488281,293.1499938964844,293.1499938964844,283.1499938964844,30389.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66443932056427,1.0,0.0,0.0,3.6718363761901855,3.6718597412109375,8.996217388812511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.921875,0.0,1515.3662109375,1895.4371337890625,0.0,1342.2176513671875,0.907102644443512,1.0,0.0,3.0,1.0,0.0
18169500,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7733852863311768,0.166067898273468,0.1500980406999588,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8069566488265991,0.1881972849369049,0.1789815723896026,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8824216723442078,0.2488453090190887,0.1743155866861343,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7476794719696045,0.1495841145515442,0.1426169127225875,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7353858351707458,0.1416258215904235,0.6416426301002502,285.4425964355469,285.1590270996094,293.40350341796875,291.4499816894531,293.3998107910156,297.3494567871094,285.4429626464844,1.0,0.3022370636463165,1.0,1.0,0.0,1.0,-1.545433521270752,1.5454316139221191,1.9616561530710896e-06,1.1894314289093018,1.0,1.0,0.0,22.724666595458984,25.0,26192.728515625,-0.0,336.0211486816406,1.0,283.1499938964844,284.83612060546875,294.470947265625,296.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,31085.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666511058807373,1.0,0.0,0.0,3.7136597633361816,3.713683605194092,9.20232366752316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.5712890625,0.0,1567.7398681640625,1895.4371337890625,0.0,1357.1566162109375,0.9145683646202089,1.0,0.0,3.0,1.0,0.0
