time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169560,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.7746579647064209,0.1668247133493423,0.150777518749237,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8080734610557556,0.1889090687036514,0.1796585619449615,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8838973045349121,0.2499767392873764,0.1751107424497604,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7485182881355286,0.1500615626573562,0.1430704742670059,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7356637716293335,0.1417475044727325,0.6422058343887329,285.4469909667969,285.1586303710937,293.4546203613281,291.4784240722656,293.450927734375,297.344970703125,285.4478759765625,1.0,0.3027704954147339,1.0,1.0,0.0,1.0,-1.5492374897003174,1.549235463142395,1.9707072169694584e-06,1.1924481391906738,1.0,1.0,0.0,22.776424407958984,25.0,26371.923828125,-0.0,338.0257263183594,1.0,283.1499938964844,284.83575439453125,294.49871826171875,296.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,31510.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684943437576294,1.0,0.0,0.0,3.738989591598511,3.739013671875,9.32828470467939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.84716796875,0.0,1600.03857421875,1895.4371337890625,0.0,1371.544189453125,0.9236004948616028,1.0,0.0,3.0,1.0,0.0
18169620,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.7771685123443604,0.1683264821767807,0.1521268039941787,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.8102061152458191,0.190296858549118,0.1809792071580886,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8867477178573608,0.2521743178367615,0.1766560077667236,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.7501521110534668,0.1509961932897567,0.1439587324857711,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.736162006855011,0.1419624835252761,0.6432062983512878,285.4537658691406,285.1397399902344,293.5570678710937,291.5353698730469,293.5533752441406,297.3364562988281,285.4546813964844,1.0,0.3038016557693481,1.0,1.0,0.0,1.0,-1.5565658807754517,1.5565638542175293,1.98821635422064e-06,1.1982570886611938,1.0,1.0,0.0,22.878721237182617,25.0,26755.271484375,-0.0,341.9179992675781,1.0,283.1499938964844,284.83062744140625,294.5549011230469,296.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,32631.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724109649658203,1.0,0.0,0.0,3.804909229278565,3.80493426322937,9.660105888542605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.78857421875,0.0,1686.1673583984375,1895.4371337890625,0.0,1400.201904296875,0.9397968649864196,1.0,0.0,3.0,1.0,0.0
18169680,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.7771685123443604,0.1683264821767807,0.1521268039941787,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.8102061152458191,0.190296858549118,0.1809792071580886,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8867477178573608,0.2521743178367615,0.1766560077667236,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.7501521110534668,0.1509961932897567,0.1439587324857711,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.736162006855011,0.1419624835252761,0.6432062983512878,285.4537658691406,285.1397399902344,293.5570678710937,291.5353698730469,293.5533752441406,297.3364562988281,285.4546813964844,1.0,0.3038016557693481,1.0,1.0,0.0,1.0,-1.5565658807754517,1.5565638542175293,1.98821635422064e-06,1.1982570886611938,1.0,1.0,0.0,22.878721237182617,25.0,26755.271484375,-0.0,341.9179992675781,1.0,283.1499938964844,284.83062744140625,294.5549011230469,296.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,32631.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724109649658203,1.0,0.0,0.0,3.804909229278565,3.80493426322937,9.660105888542605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.78857421875,0.0,1686.1673583984375,1895.4371337890625,0.0,1400.201904296875,0.9397968649864196,1.0,0.0,3.0,1.0,0.0
18169740,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.7796341776847839,0.1698138415813446,0.1534629911184311,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.81221604347229,0.1916379332542419,0.182255133986473,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8894652724266052,0.2542852759361267,0.1781403422355651,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.7517309188842773,0.1519053727388382,0.1448224782943725,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.7365859746932983,0.1421404629945755,0.6440388560295105,285.4609069824219,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.3285217285156,285.4618225097656,1.0,0.3047841191291809,1.0,1.0,0.0,1.0,-1.5635205507278442,1.563518524169922,2.0049189970450243e-06,1.2037646770477295,1.0,1.0,0.0,22.97854804992676,25.0,27133.765625,-0.0,345.64801025390625,1.0,283.1499938964844,284.825927734375,294.6111755371094,296.42254638671875,293.1499938964844,293.1499938964844,283.04998779296875,33748.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762081980705261,1.0,0.0,0.0,3.869480609893799,3.869506359100342,9.990761782319169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.41845703125,0.0,1773.478271484375,1895.4371337890625,0.0,1428.2908935546875,0.9546627402305604,1.0,0.0,3.0,1.0,0.0
18169800,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.7796341776847839,0.1698138415813446,0.1534629911184311,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.81221604347229,0.1916379332542419,0.182255133986473,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8894652724266052,0.2542852759361267,0.1781403422355651,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.7517309188842773,0.1519053727388382,0.1448224782943725,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.7365859746932983,0.1421404629945755,0.6440388560295105,285.4609069824219,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.3285217285156,285.4618225097656,1.0,0.3047841191291809,1.0,1.0,0.0,1.0,-1.5635205507278442,1.563518524169922,2.0049189970450243e-06,1.2037646770477295,1.0,1.0,0.0,22.97854804992676,25.0,27133.765625,-0.0,345.64801025390625,1.0,283.1499938964844,284.825927734375,294.6111755371094,296.42254638671875,293.1499938964844,293.1499938964844,283.04998779296875,33748.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762081980705261,1.0,0.0,0.0,3.869480609893799,3.869506359100342,9.990761782319169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.41845703125,0.0,1773.478271484375,1895.4371337890625,0.0,1428.2908935546875,0.9546627402305604,1.0,0.0,3.0,1.0,0.0
18169860,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.7816056609153748,0.1711251586675644,0.1546997874975204,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8137255311012268,0.1928091347217559,0.1834203153848648,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8915847539901733,0.2561333477497101,0.1794922351837158,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7528913617134094,0.1526876091957092,0.145607590675354,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.7365937232971191,0.1421841084957122,0.6444610357284546,285.395751953125,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.319580078125,285.395751953125,1.0,0.3057004809379577,1.0,1.0,0.0,1.0,-1.5694774389266968,1.5694754123687744,2.019301064137835e-06,1.2084861993789673,1.0,1.0,0.0,23.133554458618164,25.0,27776.07421875,-0.0,349.05096435546875,1.0,283.0512084960937,284.7432861328125,294.6872863769531,296.5498352050781,293.1499938964844,293.1499938964844,282.75,34713.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852888464927673,1.0,0.0,0.0,3.9243767261505127,3.924403190612793,1.0276249895468936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.99658203125,0.0,1850.0352783203125,1895.4371337890625,0.0,1496.6458740234375,0.9660534858703612,1.0,0.0,3.0,1.0,0.0
18169920,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.7816056609153748,0.1711251586675644,0.1546997874975204,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8137255311012268,0.1928091347217559,0.1834203153848648,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8915847539901733,0.2561333477497101,0.1794922351837158,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7528913617134094,0.1526876091957092,0.145607590675354,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.7365937232971191,0.1421841084957122,0.6444610357284546,285.395751953125,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.319580078125,285.395751953125,1.0,0.3057004809379577,1.0,1.0,0.0,1.0,-1.5694774389266968,1.5694754123687744,2.019301064137835e-06,1.2084861993789673,1.0,1.0,0.0,23.133554458618164,25.0,27776.07421875,-0.0,349.05096435546875,1.0,283.0512084960937,284.7432861328125,294.6872863769531,296.5498352050781,293.1499938964844,293.1499938964844,282.75,34713.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852888464927673,1.0,0.0,0.0,3.9243767261505127,3.924403190612793,1.0276249895468936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.99658203125,0.0,1850.0352783203125,1895.4371337890625,0.0,1496.6458740234375,0.9660534858703612,1.0,0.0,3.0,1.0,0.0
18169980,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7817273736000061,0.1719110459089279,0.1555631309747696,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.8135491609573364,0.1935139745473861,0.1842356324195861,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8916808366775513,0.2573201954364776,0.1804683059453964,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7525010704994202,0.1530976444482803,0.1461184322834015,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.7351094484329224,0.1418494880199432,0.6435543894767761,285.18572998046875,285.05810546875,293.865478515625,291.7054138183594,293.86181640625,297.3065795898437,285.18341064453125,1.0,0.3064449429512024,1.0,1.0,0.0,1.0,-1.5721921920776367,1.5721901655197144,2.025893763857312e-06,1.2106528282165527,1.0,1.0,0.0,23.50702476501465,25.0,28917.0859375,-0.0,351.4189758300781,1.0,282.75537109375,284.5056457519531,294.77880859375,296.7398986816406,293.1499938964844,293.1499938964844,282.45001220703125,35231.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042363882064819,1.0,0.0,0.0,3.95357084274292,3.9535977840423584,1.0429712347104214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.81591796875,0.0,1891.6314697265625,1895.4371337890625,0.0,1644.34521484375,0.9729996919631958,1.0,0.0,3.0,1.0,0.0
18170040,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.7817273736000061,0.1719110459089279,0.1555631309747696,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.8135491609573364,0.1935139745473861,0.1842356324195861,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8916808366775513,0.2573201954364776,0.1804683059453964,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7525010704994202,0.1530976444482803,0.1461184322834015,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.7351094484329224,0.1418494880199432,0.6435543894767761,285.18572998046875,285.05810546875,293.865478515625,291.7054138183594,293.86181640625,297.3065795898437,285.18341064453125,1.0,0.3064449429512024,1.0,1.0,0.0,1.0,-1.5721921920776367,1.5721901655197144,2.025893763857312e-06,1.2106528282165527,1.0,1.0,0.0,23.50702476501465,25.0,28917.0859375,-0.0,351.4189758300781,1.0,282.75537109375,284.5056457519531,294.77880859375,296.7398986816406,293.1499938964844,293.1499938964844,282.45001220703125,35231.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042363882064819,1.0,0.0,0.0,3.95357084274292,3.9535977840423584,1.0429712347104214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.81591796875,0.0,1891.6314697265625,1895.4371337890625,0.0,1644.34521484375,0.9729996919631958,1.0,0.0,3.0,1.0,0.0
18170100,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7810273766517639,0.1721397936344146,0.1558272242546081,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8127573132514954,0.1937016695737838,0.1844755709171295,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.890907347202301,0.2577022910118103,0.1807919442653656,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7516518235206604,0.1531673371791839,0.1462376862764358,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7337319254875183,0.1415397524833679,0.6424283981323242,285.0406494140625,285.03857421875,293.9168701171875,291.7335205078125,293.9132080078125,297.2989196777344,285.0166320800781,1.0,0.3067109882831573,1.0,1.0,0.0,1.0,-1.5719780921936035,1.5719760656356812,2.0253755792509764e-06,1.2104840278625488,0.9898024201393129,0.9898024201393129,0.0,23.77597618103028,25.0,29879.751953125,-0.0,352.0301513671875,1.0,282.4921875,284.3125,294.83526611328125,296.9115295410156,293.1499938964844,293.1499938964844,282.45001220703125,35488.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158290147781372,1.0,0.0,0.0,3.962475299835205,3.962502479553223,1.0476745728738024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.7314453125,0.0,1905.2398681640625,1895.4371337890625,0.0,1737.8414306640625,0.975066304206848,1.0,0.0,3.0,1.0,0.0
18170160,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7798070311546326,0.1722474545240402,0.1559683084487915,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8114764094352722,0.1937683075666427,0.1845919042825698,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8895713686943054,0.2579287588596344,0.1809937208890915,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.750357985496521,0.1531371623277664,0.1462562978267669,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7319210767745972,0.1411257833242416,0.6408108472824097,284.9729309082031,285.022705078125,293.9682312011719,291.761474609375,293.9645690917969,297.2902526855469,284.97271728515625,1.0,0.30689138174057,1.0,1.0,0.0,1.0,-1.570610761642456,1.5706087350845337,2.022067292273277e-06,1.2094045877456665,0.9437999725341796,0.9437999725341796,0.0,24.09979248046875,25.0,29895.02734375,-0.0,352.2041320800781,1.0,282.4555358886719,284.2760925292969,294.8247375488281,296.8565368652344,293.1499938964844,293.1499938964844,282.1499938964844,37429.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205626368522644,1.0,0.0,0.0,3.9243650436401367,3.9243922233581534,1.0276188504576569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.33544921875,0.0,1871.8719482421875,1895.4371337890625,0.0,1776.653076171875,0.9674432873725892,1.0,0.0,3.0,1.0,0.0
18170220,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7775247693061829,0.1724969297647476,0.156199038028717,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8089572191238403,0.193855881690979,0.1847084015607834,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8870342969894409,0.2583588659763336,0.1813114881515503,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.747841477394104,0.1530363112688064,0.1461942195892334,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.728315532207489,0.1402385979890823,0.6370186805725098,284.8510437011719,284.9833068847656,294.0707092285156,291.8170471191406,294.06707763671875,297.2743225097656,284.8632202148437,1.0,0.3070457577705383,1.0,1.0,0.0,1.0,-1.5667822360992432,1.5667802095413208,2.0127934021729743e-06,1.2063567638397217,0.8068310022354126,0.8068310022354126,0.0,24.678789138793945,25.0,30312.755859375,-0.0,351.815185546875,1.0,282.1565246582031,284.1739501953125,294.8495788574219,296.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,45810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306637167930603,1.0,0.0,0.0,3.574432134628296,3.5744571685791016,8.525255452696001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.486328125,0.0,1522.595458984375,1895.4371337890625,0.0,1860.633056640625,0.8962958455085754,1.0,0.0,3.0,1.0,0.0
18170280,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7775247693061829,0.1724969297647476,0.156199038028717,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8089572191238403,0.193855881690979,0.1847084015607834,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8870342969894409,0.2583588659763336,0.1813114881515503,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.747841477394104,0.1530363112688064,0.1461942195892334,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.728315532207489,0.1402385979890823,0.6370186805725098,284.8510437011719,284.9833068847656,294.0707092285156,291.8170471191406,294.06707763671875,297.2743225097656,284.8632202148437,1.0,0.3070457577705383,1.0,1.0,0.0,1.0,-1.5667822360992432,1.5667802095413208,2.0127934021729743e-06,1.2063567638397217,0.8068310022354126,0.8068310022354126,0.0,24.678789138793945,25.0,30312.755859375,-0.0,351.815185546875,1.0,282.1565246582031,284.1739501953125,294.8495788574219,296.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,45810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306637167930603,1.0,0.0,0.0,3.574432134628296,3.5744571685791016,8.525255452696001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.486328125,0.0,1522.595458984375,1895.4371337890625,0.0,1860.633056640625,0.8962958455085754,1.0,0.0,3.0,1.0,0.0
18170340,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7789714932441711,0.1738114953041076,0.1570910513401031,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8097482919692993,0.1947307735681533,0.1852975636720657,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8883821368217468,0.2599177658557892,0.1821588724851608,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.748302161693573,0.1535789668560028,0.1465107351541519,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7274976968765259,0.1399546712636947,0.6348482966423035,285.0749206542969,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2696228027344,285.0733947753906,1.0,0.3071542978286743,1.0,1.0,0.0,1.0,-1.567347288131714,1.567345380783081,2.01406851374486e-06,1.2067244052886963,1.0,1.0,0.0,24.7028865814209,25.0,30094.830078125,-0.0,352.1658630371094,1.0,282.4425354003906,284.3717041015625,294.7978820800781,296.7588195800781,293.1499938964844,293.1499938964844,282.1499938964844,31870.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097370028495789,1.0,0.0,0.0,3.731354713439941,3.731378793716431,9.290227467317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.26220703125,0.0,1593.9881591796875,1895.4371337890625,0.0,1688.4267578125,0.9210666418075562,1.0,0.0,3.0,1.0,0.0
18170400,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7789714932441711,0.1738114953041076,0.1570910513401031,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8097482919692993,0.1947307735681533,0.1852975636720657,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8883821368217468,0.2599177658557892,0.1821588724851608,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.748302161693573,0.1535789668560028,0.1465107351541519,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7274976968765259,0.1399546712636947,0.6348482966423035,285.0749206542969,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2696228027344,285.0733947753906,1.0,0.3071542978286743,1.0,1.0,0.0,1.0,-1.567347288131714,1.567345380783081,2.01406851374486e-06,1.2067244052886963,1.0,1.0,0.0,24.7028865814209,25.0,30094.830078125,-0.0,352.1658630371094,1.0,282.4425354003906,284.3717041015625,294.7978820800781,296.7588195800781,293.1499938964844,293.1499938964844,282.1499938964844,31870.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097370028495789,1.0,0.0,0.0,3.731354713439941,3.731378793716431,9.290227467317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.26220703125,0.0,1593.9881591796875,1895.4371337890625,0.0,1688.4267578125,0.9210666418075562,1.0,0.0,3.0,1.0,0.0
18170460,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7811002731323242,0.1747107505798339,0.1581070721149444,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8112300038337708,0.1953494250774383,0.1860426813364029,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8903628587722778,0.2609306275844574,0.1830603778362274,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7494473457336426,0.1539511382579803,0.1469846367835998,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7273797988891602,0.1395430862903595,0.6335258483886719,284.8769226074219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2623291015625,284.88018798828125,1.0,0.3073543906211853,1.0,1.0,0.0,1.0,-1.5695282220840454,1.569526195526123,2.019334942815476e-06,1.208446979522705,0.8710386753082275,0.8710386753082275,0.0,24.6433334350586,25.0,30983.423828125,-0.0,353.109130859375,1.0,282.1563415527344,284.16455078125,294.9618530273437,297.0334777832031,293.1499938964844,293.1499938964844,282.45001220703125,38686.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217488884925842,1.0,0.0,0.0,3.681878566741944,3.68190336227417,9.045492674886192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3603515625,0.0,1589.2041015625,1895.4371337890625,0.0,1786.4349365234375,0.9135476350784302,1.0,0.0,3.0,1.0,0.0
18170520,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7811002731323242,0.1747107505798339,0.1581070721149444,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8112300038337708,0.1953494250774383,0.1860426813364029,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8903628587722778,0.2609306275844574,0.1830603778362274,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7494473457336426,0.1539511382579803,0.1469846367835998,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7273797988891602,0.1395430862903595,0.6335258483886719,284.8769226074219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2623291015625,284.88018798828125,1.0,0.3073543906211853,1.0,1.0,0.0,1.0,-1.5695282220840454,1.569526195526123,2.019334942815476e-06,1.208446979522705,0.8710386753082275,0.8710386753082275,0.0,24.6433334350586,25.0,30983.423828125,-0.0,353.109130859375,1.0,282.1563415527344,284.16455078125,294.9618530273437,297.0334777832031,293.1499938964844,293.1499938964844,282.45001220703125,38686.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217488884925842,1.0,0.0,0.0,3.681878566741944,3.68190336227417,9.045492674886192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3603515625,0.0,1589.2041015625,1895.4371337890625,0.0,1786.4349365234375,0.9135476350784302,1.0,0.0,3.0,1.0,0.0
18170580,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7831451296806335,0.1760721355676651,0.159101665019989,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8125885725021362,0.1962809413671493,0.1867444962263107,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8921935558319092,0.2624152600765228,0.1839046627283096,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7505146265029907,0.1545827984809875,0.1474349349737167,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7271735668182373,0.1393624991178512,0.6320682168006897,285.0864562988281,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2593688964844,285.0871276855469,1.0,0.3075294494628906,1.0,1.0,0.0,1.0,-1.5713658332824707,1.5713638067245483,2.023663455474889e-06,1.2097952365875244,1.0,1.0,0.0,24.586322784423828,25.0,30630.080078125,-0.0,353.8885498046875,1.0,282.44317626953125,284.36749267578125,294.9385986328125,296.9317932128906,293.1499938964844,293.1499938964844,282.1499938964844,32574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708808958530426,1.0,0.0,0.0,3.803446531295776,3.803471565246582,9.652679864302629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.1064453125,0.0,1683.9732666015625,1895.4371337890625,0.0,1680.9530029296875,0.937114953994751,1.0,0.0,3.0,1.0,0.0
18170640,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7831451296806335,0.1760721355676651,0.159101665019989,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8125885725021362,0.1962809413671493,0.1867444962263107,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8921935558319092,0.2624152600765228,0.1839046627283096,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7505146265029907,0.1545827984809875,0.1474349349737167,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7271735668182373,0.1393624991178512,0.6320682168006897,285.0864562988281,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2593688964844,285.0871276855469,1.0,0.3075294494628906,1.0,1.0,0.0,1.0,-1.5713658332824707,1.5713638067245483,2.023663455474889e-06,1.2097952365875244,1.0,1.0,0.0,24.586322784423828,25.0,30630.080078125,-0.0,353.8885498046875,1.0,282.44317626953125,284.36749267578125,294.9385986328125,296.9317932128906,293.1499938964844,293.1499938964844,282.1499938964844,32574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708808958530426,1.0,0.0,0.0,3.803446531295776,3.803471565246582,9.652679864302629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.1064453125,0.0,1683.9732666015625,1895.4371337890625,0.0,1680.9530029296875,0.937114953994751,1.0,0.0,3.0,1.0,0.0
18170700,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7849358320236206,0.1766884326934814,0.1597645133733749,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8139356374740601,0.1967147439718246,0.1872342526912689,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.893887996673584,0.2630637884140014,0.184458315372467,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7516855001449585,0.1548845469951629,0.1477791517972946,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7276763319969177,0.1392692327499389,0.6318910121917725,284.9525451660156,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2579040527344,284.92828369140625,1.0,0.3076769709587097,1.0,1.0,0.0,1.0,-1.5736160278320312,1.5736140012741089,2.029081088039675e-06,1.2115434408187866,0.9657559394836426,0.9657559394836426,0.0,24.46584892272949,25.0,31626.322265625,-0.0,354.7080993652344,1.0,282.1935119628906,284.1805114746094,295.05694580078125,297.197509765625,293.1499938964844,293.1499938964844,282.1499938964844,33800.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186158895492554,1.0,0.0,0.0,3.8410048484802246,3.841030359268189,9.84425810202083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.45263671875,0.0,1738.9178466796875,1895.4371337890625,0.0,1760.6484375,0.946016490459442,1.0,0.0,3.0,1.0,0.0
18170760,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.785395622253418,0.1770208328962326,0.1601660102605819,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.814125657081604,0.1969224661588668,0.1875203400850296,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8941664695739746,0.2633816003799438,0.1847733259201049,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7517996430397034,0.1550071984529495,0.147967129945755,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7271957397460938,0.1390073001384735,0.6310439109802246,284.8868103027344,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2535095214844,284.8878173828125,1.0,0.3077883124351501,1.0,1.0,0.0,1.0,-1.5740302801132202,1.574028253555298,2.0300499272707384e-06,1.211838722229004,0.9074624180793762,0.9074624180793762,0.0,24.525012969970703,25.0,31622.55859375,-0.0,355.07672119140625,1.0,282.1561279296875,284.14910888671875,295.0881652832031,297.2032775878906,293.1499938964844,293.1499938964844,281.8500061035156,37417.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250548005104065,1.0,0.0,0.0,3.7897403240203857,3.7897658348083496,9.583236533217132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5576171875,0.0,1705.2772216796875,1895.4371337890625,0.0,1813.8099365234373,0.936812937259674,1.0,0.0,3.0,1.0,0.0
18170820,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7848407030105591,0.1775524020195007,0.1606694310903549,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8131484985351562,0.1971628069877624,0.1877959817647934,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8931394219398499,0.2638302743434906,0.1851166486740112,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7507697939872742,0.1551087498664856,0.1481060534715652,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7250227928161621,0.1383279711008072,0.6282262802124023,284.817626953125,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2437744140625,284.8358764648437,1.0,0.3078795075416565,1.0,1.0,0.0,1.0,-1.5721627473831177,1.572160720825195,2.025381945713889e-06,1.21023690700531,0.7695505619049072,0.7695505619049072,0.0,24.82486724853516,25.0,31800.595703125,-0.0,354.9302673339844,1.0,281.8578796386719,284.1150207519531,295.1282653808594,297.27838134765625,293.1499938964844,293.1499938964844,282.1499938964844,47558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386637926101685,1.0,0.0,0.0,3.346852302551269,3.3468754291534424,7.474228596038301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.37890625,0.0,1300.63232421875,1895.4371337890625,0.0,1928.206787109375,0.8490105867385864,1.0,0.0,3.0,1.0,0.0
18170880,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7848407030105591,0.1775524020195007,0.1606694310903549,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8131484985351562,0.1971628069877624,0.1877959817647934,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8931394219398499,0.2638302743434906,0.1851166486740112,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7507697939872742,0.1551087498664856,0.1481060534715652,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7250227928161621,0.1383279711008072,0.6282262802124023,284.817626953125,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2437744140625,284.8358764648437,1.0,0.3078795075416565,1.0,1.0,0.0,1.0,-1.5721627473831177,1.572160720825195,2.025381945713889e-06,1.21023690700531,0.7695505619049072,0.7695505619049072,0.0,24.82486724853516,25.0,31800.595703125,-0.0,354.9302673339844,1.0,281.8578796386719,284.1150207519531,295.1282653808594,297.27838134765625,293.1499938964844,293.1499938964844,282.1499938964844,47558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386637926101685,1.0,0.0,0.0,3.346852302551269,3.3468754291534424,7.474228596038301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.37890625,0.0,1300.63232421875,1895.4371337890625,0.0,1928.206787109375,0.8490105867385864,1.0,0.0,3.0,1.0,0.0
18170940,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7873669266700745,0.179076999425888,0.1617814749479293,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8147609829902649,0.1981193870306015,0.1884891837835312,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8953035473823547,0.265354722738266,0.1859628558158874,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7521384954452515,0.1557931900024414,0.1485775411128997,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7250575423240662,0.1381764560937881,0.626763641834259,285.0357360839844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2439880371094,285.0335388183594,1.0,0.3079979419708252,1.0,1.0,0.0,1.0,-1.574151873588562,1.5741498470306396,2.0299764855735702e-06,1.2116070985794067,0.9253771305084229,0.9253771305084229,0.0,24.69615173339844,25.0,31714.05078125,-0.0,355.5977478027344,1.0,282.1405334472656,284.2935791015625,295.0752868652344,297.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,32134.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212210297584534,1.0,0.0,0.0,3.523698806762696,3.523720979690552,8.284968657790159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.919921875,0.0,1369.217041015625,1895.4371337890625,0.0,1782.0797119140625,0.8743197321891785,1.0,0.0,3.0,1.0,0.0
18171000,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7873669266700745,0.179076999425888,0.1617814749479293,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8147609829902649,0.1981193870306015,0.1884891837835312,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8953035473823547,0.265354722738266,0.1859628558158874,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7521384954452515,0.1557931900024414,0.1485775411128997,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7250575423240662,0.1381764560937881,0.626763641834259,285.0357360839844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2439880371094,285.0335388183594,1.0,0.3079979419708252,1.0,1.0,0.0,1.0,-1.574151873588562,1.5741498470306396,2.0299764855735702e-06,1.2116070985794067,0.9253771305084229,0.9253771305084229,0.0,24.69615173339844,25.0,31714.05078125,-0.0,355.5977478027344,1.0,282.1405334472656,284.2935791015625,295.0752868652344,297.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,32134.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212210297584534,1.0,0.0,0.0,3.523698806762696,3.523720979690552,8.284968657790159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.919921875,0.0,1369.217041015625,1895.4371337890625,0.0,1782.0797119140625,0.8743197321891785,1.0,0.0,3.0,1.0,0.0
18171060,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.789699137210846,0.1800628900527954,0.1628725677728653,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8162530660629272,0.1987170577049255,0.189214140176773,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8972082138061523,0.2662303745746612,0.1867606788873672,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.753458559513092,0.1562169045209884,0.1491027474403381,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.725089430809021,0.1378126442432403,0.6256603598594666,284.8755187988281,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.23980712890625,284.884521484375,1.0,0.308211475610733,1.0,1.0,0.0,1.0,-1.5765990018844604,1.576596975326538,2.035831130342558e-06,1.213464379310608,0.8034874200820923,0.8034874200820923,0.0,24.618179321289062,25.0,32342.46875,-0.0,356.6346130371094,1.0,281.8583679199219,284.1422119140625,295.217529296875,297.3792419433594,293.1499938964844,293.1499938964844,282.1499938964844,41128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332153916358948,1.0,0.0,0.0,3.373563051223755,3.3735854625701904,7.594006206090853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.97216796875,0.0,1282.28173828125,1895.4371337890625,0.0,1882.0875244140625,0.8478632569313049,1.0,0.0,3.0,1.0,0.0
18171120,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.789699137210846,0.1800628900527954,0.1628725677728653,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8162530660629272,0.1987170577049255,0.189214140176773,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8972082138061523,0.2662303745746612,0.1867606788873672,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.753458559513092,0.1562169045209884,0.1491027474403381,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.725089430809021,0.1378126442432403,0.6256603598594666,284.8755187988281,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.23980712890625,284.884521484375,1.0,0.308211475610733,1.0,1.0,0.0,1.0,-1.5765990018844604,1.576596975326538,2.035831130342558e-06,1.213464379310608,0.8034874200820923,0.8034874200820923,0.0,24.618179321289062,25.0,32342.46875,-0.0,356.6346130371094,1.0,281.8583679199219,284.1422119140625,295.217529296875,297.3792419433594,293.1499938964844,293.1499938964844,282.1499938964844,41128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332153916358948,1.0,0.0,0.0,3.373563051223755,3.3735854625701904,7.594006206090853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.97216796875,0.0,1282.28173828125,1895.4371337890625,0.0,1882.0875244140625,0.8478632569313049,1.0,0.0,3.0,1.0,0.0
18171180,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7920910120010376,0.1815303862094879,0.1639873683452606,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8177447319030762,0.1996450424194336,0.1899296939373016,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8991307616233826,0.2676113843917846,0.1875535398721695,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7547821998596191,0.1568940728902816,0.1496144235134124,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7251066565513611,0.1376703530550003,0.6244631409645081,285.06158447265625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2398681640625,285.058837890625,1.0,0.3084156215190887,1.0,1.0,0.0,1.0,-1.5789223909378052,1.5789202451705933,2.041367906713276e-06,1.215199589729309,0.9615670442581176,0.9615670442581176,0.0,24.532001495361328,25.0,32233.802734375,-0.0,357.590087890625,1.0,282.14044189453125,284.3005676269531,295.1923522949219,297.2834777832031,293.1499938964844,293.1499938964844,281.8500061035156,30849.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209610939025879,1.0,0.0,0.0,3.570460557937622,3.5704827308654785,8.506320909873466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.84228515625,0.0,1408.7684326171875,1895.4371337890625,0.0,1779.9365234375,0.8836386203765869,1.0,0.0,3.0,1.0,0.0
18171240,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7920910120010376,0.1815303862094879,0.1639873683452606,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8177447319030762,0.1996450424194336,0.1899296939373016,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8991307616233826,0.2676113843917846,0.1875535398721695,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7547821998596191,0.1568940728902816,0.1496144235134124,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7251066565513611,0.1376703530550003,0.6244631409645081,285.06158447265625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2398681640625,285.058837890625,1.0,0.3084156215190887,1.0,1.0,0.0,1.0,-1.5789223909378052,1.5789202451705933,2.041367906713276e-06,1.215199589729309,0.9615670442581176,0.9615670442581176,0.0,24.532001495361328,25.0,32233.802734375,-0.0,357.590087890625,1.0,282.14044189453125,284.3005676269531,295.1923522949219,297.2834777832031,293.1499938964844,293.1499938964844,281.8500061035156,30849.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209610939025879,1.0,0.0,0.0,3.570460557937622,3.5704827308654785,8.506320909873466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.84228515625,0.0,1408.7684326171875,1895.4371337890625,0.0,1779.9365234375,0.8836386203765869,1.0,0.0,3.0,1.0,0.0
18171300,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7936989068984985,0.1821108162403106,0.1646396815776825,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8188487887382507,0.2000148594379425,0.1903754025697708,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.900502622127533,0.2681145668029785,0.1880227923393249,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7557957768440247,0.1571631431579589,0.1499426960945129,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.725448489189148,0.1375442147254943,0.6242035627365112,284.9174194335937,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.23895263671875,284.8935546875,1.0,0.3085644245147705,1.0,1.0,0.0,1.0,-1.5808879137039185,1.580885887145996,2.046157078439137e-06,1.2167540788650513,0.8837380409240723,0.8837380409240723,0.0,24.4454345703125,25.0,33143.2109375,-0.0,358.3625183105469,1.0,281.8984680175781,284.1109313964844,295.3038330078125,297.5426940917969,293.1499938964844,293.1499938964844,281.8500061035156,33941.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306183576583862,1.0,0.0,0.0,3.610409021377564,3.610432386398315,8.697734301676974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.9736328125,0.0,1474.32861328125,1895.4371337890625,0.0,1860.252685546875,0.8929274082183838,1.0,0.0,3.0,1.0,0.0
18171360,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7939145565032959,0.182429239153862,0.1650151461362838,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8187788128852844,0.2001756280660629,0.1906068176031112,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.900404691696167,0.2683139145374298,0.1882428973913192,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7556939125061035,0.1572642624378204,0.1501035690307617,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7247627973556519,0.1372590214014053,0.6232269406318665,284.8719177246094,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2352294921875,284.8776550292969,1.0,0.3086666464805603,1.0,1.0,0.0,1.0,-1.5809032917022705,1.580901265144348,2.04620732802141e-06,1.2167776823043823,0.8297913670539856,0.8297913670539856,0.0,24.54206085205078,25.0,32983.73828125,-0.0,358.62994384765625,1.0,281.8579406738281,284.1110534667969,295.3277282714844,297.53277587890625,293.1499938964844,293.1499938964844,282.1499938964844,39561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365145087242126,1.0,0.0,0.0,3.490422010421753,3.490445137023926,8.129225648190186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.8505859375,0.0,1388.2547607421875,1895.4371337890625,0.0,1909.9639892578125,0.8717126846313477,1.0,0.0,3.0,1.0,0.0
