time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171420,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7957273125648499,0.1838202327489853,0.1660429984331131,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8197470903396606,0.2010290473699569,0.1912420988082885,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9016278386116028,0.269531786441803,0.1889059394598007,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7565434575080872,0.1578897982835769,0.1505568325519561,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7243108749389648,0.1370463371276855,0.6217049956321716,285.0654602050781,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23486328125,285.06268310546875,1.0,0.3088635802268982,1.0,1.0,0.0,1.0,-1.5824098587036133,1.582407832145691,2.049837348749861e-06,1.2179285287857056,0.9896834492683412,0.9896834492683412,0.0,24.54261779785156,25.0,32767.6484375,-0.0,359.4044494628906,1.0,282.1420288085937,284.28448486328125,295.28790283203125,297.4164428710937,293.1499938964844,293.1499938964844,281.8500061035156,31023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725489616394043,1.0,0.0,0.0,3.660191535949707,3.66021466255188,8.939246072259266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.8857421875,0.0,1507.199462890625,1895.4371337890625,0.0,1817.42333984375,0.904156506061554,1.0,0.0,3.0,1.0,0.0
18171480,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7957273125648499,0.1838202327489853,0.1660429984331131,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8197470903396606,0.2010290473699569,0.1912420988082885,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9016278386116028,0.269531786441803,0.1889059394598007,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7565434575080872,0.1578897982835769,0.1505568325519561,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7243108749389648,0.1370463371276855,0.6217049956321716,285.0654602050781,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23486328125,285.06268310546875,1.0,0.3088635802268982,1.0,1.0,0.0,1.0,-1.5824098587036133,1.582407832145691,2.049837348749861e-06,1.2179285287857056,0.9896834492683412,0.9896834492683412,0.0,24.54261779785156,25.0,32767.6484375,-0.0,359.4044494628906,1.0,282.1420288085937,284.28448486328125,295.28790283203125,297.4164428710937,293.1499938964844,293.1499938964844,281.8500061035156,31023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725489616394043,1.0,0.0,0.0,3.660191535949707,3.66021466255188,8.939246072259266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.8857421875,0.0,1507.199462890625,1895.4371337890625,0.0,1817.42333984375,0.904156506061554,1.0,0.0,3.0,1.0,0.0
18171540,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.797393798828125,0.1846946626901626,0.1670559197664261,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.820625364780426,0.2015295624732971,0.191893994808197,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9026583433151244,0.270137220621109,0.1895323693752288,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7573373317718506,0.1582513451576233,0.151039257645607,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7238089442253113,0.1365991085767746,0.6203104853630066,284.8652038574219,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2304077148437,284.86993408203125,1.0,0.3090984523296356,1.0,1.0,0.0,1.0,-1.5840688943862915,1.5840668678283691,2.053901425824733e-06,1.2192506790161133,0.8508293628692627,0.8508293628692627,0.0,24.574684143066406,25.0,33553.8828125,-0.0,360.3421020507813,1.0,281.8568725585937,284.081298828125,295.4148254394531,297.6571044921875,293.1499938964844,293.1499938964844,282.1499938964844,39158.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410929203033447,1.0,0.0,0.0,3.5977542400360107,3.5977783203125,8.636868074063386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8251953125,0.0,1499.108154296875,1895.4371337890625,0.0,1948.9012451171875,0.8950728178024292,1.0,0.0,3.0,1.0,0.0
18171600,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.797393798828125,0.1846946626901626,0.1670559197664261,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.820625364780426,0.2015295624732971,0.191893994808197,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9026583433151244,0.270137220621109,0.1895323693752288,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7573373317718506,0.1582513451576233,0.151039257645607,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7238089442253113,0.1365991085767746,0.6203104853630066,284.8652038574219,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2304077148437,284.86993408203125,1.0,0.3090984523296356,1.0,1.0,0.0,1.0,-1.5840688943862915,1.5840668678283691,2.053901425824733e-06,1.2192506790161133,0.8508293628692627,0.8508293628692627,0.0,24.574684143066406,25.0,33553.8828125,-0.0,360.3421020507813,1.0,281.8568725585937,284.081298828125,295.4148254394531,297.6571044921875,293.1499938964844,293.1499938964844,282.1499938964844,39158.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410929203033447,1.0,0.0,0.0,3.5977542400360107,3.5977783203125,8.636868074063386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8251953125,0.0,1499.108154296875,1895.4371337890625,0.0,1948.9012451171875,0.8950728178024292,1.0,0.0,3.0,1.0,0.0
18171660,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.799041748046875,0.1860715746879577,0.1680599749088287,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8214426636695862,0.2023616135120391,0.1925008296966552,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9036420583724976,0.2712700068950653,0.1901262998580932,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7580744624137878,0.158875897526741,0.1514853239059448,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7232020497322083,0.1363544166088104,0.6186245083808899,285.0665283203125,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.23028564453125,285.0647277832031,1.0,0.3092698752880096,1.0,1.0,0.0,1.0,-1.585224151611328,1.5852221250534058,2.0565494196489453e-06,1.220008134841919,1.0,1.0,0.0,24.59193420410156,25.0,33245.9765625,-0.0,360.98345947265625,1.0,282.14276123046875,284.2680053710937,295.36932373046875,297.5295104980469,293.1499938964844,293.1499938964844,281.8500061035156,31653.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296848297119141,1.0,0.0,0.0,3.74193811416626,3.741962194442749,9.34300317112502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.17333984375,0.0,1604.5406494140625,1895.4371337890625,0.0,1852.427978515625,0.922993302345276,1.0,0.0,3.0,1.0,0.0
18171720,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.799041748046875,0.1860715746879577,0.1680599749088287,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8214426636695862,0.2023616135120391,0.1925008296966552,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9036420583724976,0.2712700068950653,0.1901262998580932,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7580744624137878,0.158875897526741,0.1514853239059448,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7232020497322083,0.1363544166088104,0.6186245083808899,285.0665283203125,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.23028564453125,285.0647277832031,1.0,0.3092698752880096,1.0,1.0,0.0,1.0,-1.585224151611328,1.5852221250534058,2.0565494196489453e-06,1.220008134841919,1.0,1.0,0.0,24.59193420410156,25.0,33245.9765625,-0.0,360.98345947265625,1.0,282.14276123046875,284.2680053710937,295.36932373046875,297.5295104980469,293.1499938964844,293.1499938964844,281.8500061035156,31653.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296848297119141,1.0,0.0,0.0,3.74193811416626,3.741962194442749,9.34300317112502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.17333984375,0.0,1604.5406494140625,1895.4371337890625,0.0,1852.427978515625,0.922993302345276,1.0,0.0,3.0,1.0,0.0
18171780,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8007124662399292,0.186952918767929,0.1690797507762909,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8223226070404053,0.2028654664754867,0.1931539624929428,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9046326875686646,0.2718227505683899,0.1907150447368621,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7589017748832703,0.1592563241720199,0.1519840061664581,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7226830720901489,0.1358987241983413,0.6171755194664001,284.86700439453125,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.226318359375,284.8701477050781,1.0,0.3094855546951294,1.0,1.0,0.0,1.0,-1.5868017673492432,1.5867996215820312,2.060190354313818e-06,1.2210613489151,0.8718998432159424,0.8718998432159424,0.0,24.615537643432617,25.0,34063.50390625,0.0,361.8590393066406,1.0,281.85711669921875,284.0606994628906,295.4908447265625,297.76531982421875,293.1499938964844,293.1499938964844,282.1499938964844,38711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447760105133057,1.0,0.0,0.0,3.689483165740967,3.689507961273194,9.082896212930792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.2431640625,0.0,1598.0506591796875,1895.4371337890625,0.0,1980.4296875,0.9152409434318542,1.0,0.0,3.0,1.0,0.0
18171840,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8007124662399292,0.186952918767929,0.1690797507762909,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8223226070404053,0.2028654664754867,0.1931539624929428,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9046326875686646,0.2718227505683899,0.1907150447368621,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7589017748832703,0.1592563241720199,0.1519840061664581,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7226830720901489,0.1358987241983413,0.6171755194664001,284.86700439453125,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.226318359375,284.8701477050781,1.0,0.3094855546951294,1.0,1.0,0.0,1.0,-1.5868017673492432,1.5867996215820312,2.060190354313818e-06,1.2210613489151,0.8718998432159424,0.8718998432159424,0.0,24.615537643432617,25.0,34063.50390625,0.0,361.8590393066406,1.0,281.85711669921875,284.0606994628906,295.4908447265625,297.76531982421875,293.1499938964844,293.1499938964844,282.1499938964844,38711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447760105133057,1.0,0.0,0.0,3.689483165740967,3.689507961273194,9.082896212930792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.2431640625,0.0,1598.0506591796875,1895.4371337890625,0.0,1980.4296875,0.9152409434318542,1.0,0.0,3.0,1.0,0.0
18171900,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8008277416229248,0.1875078380107879,0.169438898563385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8221455812454224,0.2031769454479217,0.1933495104312896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9043495059013368,0.2722128927707672,0.1908696442842483,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7587157487869263,0.1594909280538559,0.152129128575325,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7218563556671143,0.1356943994760513,0.615966260433197,285.0194396972656,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2249755859375,285.0417785644531,1.0,0.3095406591892242,1.0,1.0,0.0,1.0,-1.5863741636276243,1.586372137069702,2.0589509404089767e-06,1.2205531597137451,0.9663896560668944,0.9663896560668944,0.0,24.713029861450195,25.0,33454.203125,0.0,361.9022521972656,1.0,282.10284423828125,284.24517822265625,295.4251403808594,297.5682983398437,293.1499938964844,293.1499938964844,282.1499938964844,34688.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370539903640747,1.0,0.0,0.0,3.707195997238159,3.707220315933228,9.170317980533582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.97412109375,0.0,1587.7735595703125,1895.4371337890625,0.0,1914.5372314453125,0.9196101427078248,1.0,0.0,3.0,1.0,0.0
18171960,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8023537397384644,0.1883334517478943,0.1700870543718338,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8231392502784729,0.2036997377872467,0.193762868642807,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9055737853050232,0.2728988826274872,0.1912696808576584,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7596685886383057,0.1598980724811554,0.1524465531110763,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7220582962036133,0.1356433033943176,0.6154463887214661,285.0695495605469,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2265930175781,285.069580078125,1.0,0.3096401989459991,1.0,1.0,0.0,1.0,-1.5878839492797852,1.5878819227218628,2.0624427179427585e-06,1.2215652465820312,1.0,1.0,0.0,24.625768661499023,25.0,33656.94140625,0.0,362.4456787109375,1.0,282.14288330078125,284.2562561035156,295.4438171386719,297.6314697265625,293.1499938964844,293.1499938964844,281.8500061035156,32643.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332635521888733,1.0,0.0,0.0,3.806267023086548,3.8062920570373535,9.667002132118796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.2763671875,0.0,1687.8836669921875,1895.4371337890625,0.0,1882.4931640625,0.9379308223724364,1.0,0.0,3.0,1.0,0.0
18172020,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8041284680366516,0.1892401576042175,0.1711297631263733,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8241181969642639,0.2042285650968551,0.1944372206926345,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9066500067710876,0.2734277546405792,0.1918404549360275,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7606215476989746,0.16031314432621,0.1529759466648101,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7216123342514038,0.135197252035141,0.6140219569206238,284.8706970214844,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2232666015625,284.8732604980469,1.0,0.3098475039005279,1.0,1.0,0.0,1.0,-1.5895591974258425,1.58955717086792,2.06624736165395e-06,1.2226227521896362,0.889913022518158,0.889913022518158,0.0,24.63005828857422,25.0,34506.6328125,0.0,363.322021484375,1.0,281.8558349609375,284.0451354980469,295.5609436035156,297.8635559082031,293.1499938964844,293.1499938964844,282.1499938964844,38372.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480152249336243,1.0,0.0,0.0,3.7624340057373047,3.762459516525269,9.445632827009832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.1015625,0.0,1680.1929931640625,1895.4371337890625,0.0,2008.3050537109373,0.931303083896637,1.0,0.0,3.0,1.0,0.0
18172080,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8041284680366516,0.1892401576042175,0.1711297631263733,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8241181969642639,0.2042285650968551,0.1944372206926345,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9066500067710876,0.2734277546405792,0.1918404549360275,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7606215476989746,0.16031314432621,0.1529759466648101,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7216123342514038,0.135197252035141,0.6140219569206238,284.8706970214844,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2232666015625,284.8732604980469,1.0,0.3098475039005279,1.0,1.0,0.0,1.0,-1.5895591974258425,1.58955717086792,2.06624736165395e-06,1.2226227521896362,0.889913022518158,0.889913022518158,0.0,24.63005828857422,25.0,34506.6328125,0.0,363.322021484375,1.0,281.8558349609375,284.0451354980469,295.5609436035156,297.8635559082031,293.1499938964844,293.1499938964844,282.1499938964844,38372.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480152249336243,1.0,0.0,0.0,3.7624340057373047,3.762459516525269,9.445632827009832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.1015625,0.0,1680.1929931640625,1895.4371337890625,0.0,2008.3050537109373,0.931303083896637,1.0,0.0,3.0,1.0,0.0
18172140,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8057588934898376,0.1906249225139618,0.1721349209547042,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8249446749687195,0.2050722539424896,0.1950514614582061,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9075523614883424,0.2744556963443756,0.1923567652702331,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7614251971244812,0.1609760522842407,0.1534561067819595,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7209824323654175,0.1349381953477859,0.6122731566429138,285.0800476074219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.223876953125,285.08111572265625,1.0,0.3099954724311828,1.0,1.0,0.0,1.0,-1.5905969142913818,1.5905948877334597,2.0684785795310745e-06,1.223165512084961,1.0,1.0,0.0,24.63923072814941,25.0,34016.63671875,0.0,363.8844299316406,1.0,282.1436462402344,284.2522277832031,295.50897216796875,297.7210388183594,293.1499938964844,293.1499938964844,281.8500061035156,33447.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363215684890747,1.0,0.0,0.0,3.854071855545044,3.854097604751587,9.911352663038997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.13623046875,0.0,1752.1116943359375,1895.4371337890625,0.0,1908.3297119140625,0.9491732120513916,1.0,0.0,3.0,1.0,0.0
18172200,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8057588934898376,0.1906249225139618,0.1721349209547042,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8249446749687195,0.2050722539424896,0.1950514614582061,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9075523614883424,0.2744556963443756,0.1923567652702331,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7614251971244812,0.1609760522842407,0.1534561067819595,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7209824323654175,0.1349381953477859,0.6122731566429138,285.0800476074219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.223876953125,285.08111572265625,1.0,0.3099954724311828,1.0,1.0,0.0,1.0,-1.5905969142913818,1.5905948877334597,2.0684785795310745e-06,1.223165512084961,1.0,1.0,0.0,24.63923072814941,25.0,34016.63671875,0.0,363.8844299316406,1.0,282.1436462402344,284.2522277832031,295.50897216796875,297.7210388183594,293.1499938964844,293.1499938964844,281.8500061035156,33447.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363215684890747,1.0,0.0,0.0,3.854071855545044,3.854097604751587,9.911352663038997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.13623046875,0.0,1752.1116943359375,1895.4371337890625,0.0,1908.3297119140625,0.9491732120513916,1.0,0.0,3.0,1.0,0.0
18172260,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8076300024986267,0.1915543377399444,0.1732015311717987,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8260408043861389,0.2056294381618499,0.1957530975341797,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.908737063407898,0.2749648094177246,0.1929152756929397,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.762519359588623,0.1614264249801635,0.1540192514657974,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7206275463104248,0.1345050483942031,0.6108986139297485,284.8800964355469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2210693359375,284.88153076171875,1.0,0.3102042078971863,1.0,1.0,0.0,1.0,-1.5924192667007446,1.5924171209335327,2.072785719064996e-06,1.2244569063186646,0.9090027809143066,0.9090027809143066,0.0,24.62760734558105,25.0,34897.08203125,0.0,364.7964477539063,1.0,281.8556213378906,284.0356750488281,295.6213684082031,297.9492492675781,293.1499938964844,293.1499938964844,281.54998779296875,37909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508324384689331,1.0,0.0,0.0,3.82263445854187,3.822660446166992,9.75031866801146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.14208984375,0.0,1748.8095703125,1895.4371337890625,0.0,2032.6573486328125,0.94452303647995,1.0,0.0,3.0,1.0,0.0
18172320,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8076300024986267,0.1915543377399444,0.1732015311717987,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8260408043861389,0.2056294381618499,0.1957530975341797,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.908737063407898,0.2749648094177246,0.1929152756929397,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.762519359588623,0.1614264249801635,0.1540192514657974,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7206275463104248,0.1345050483942031,0.6108986139297485,284.8800964355469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2210693359375,284.88153076171875,1.0,0.3102042078971863,1.0,1.0,0.0,1.0,-1.5924192667007446,1.5924171209335327,2.072785719064996e-06,1.2244569063186646,0.9090027809143066,0.9090027809143066,0.0,24.62760734558105,25.0,34897.08203125,0.0,364.7964477539063,1.0,281.8556213378906,284.0356750488281,295.6213684082031,297.9492492675781,293.1499938964844,293.1499938964844,281.54998779296875,37909.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508324384689331,1.0,0.0,0.0,3.82263445854187,3.822660446166992,9.75031866801146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.14208984375,0.0,1748.8095703125,1895.4371337890625,0.0,2032.6573486328125,0.94452303647995,1.0,0.0,3.0,1.0,0.0
18172380,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8067231178283691,0.1920667439699173,0.1736747026443481,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8247550129890442,0.2058111578226089,0.1959593594074249,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.90677672624588,0.2749697566032409,0.1929377168416977,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7612656354904175,0.161567136645317,0.1541864722967147,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7180809378623962,0.1337656676769256,0.6077845096588135,284.8252868652344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.21417236328125,284.8428649902344,1.0,0.3102269470691681,1.0,1.0,0.0,1.0,-1.5897246599197388,1.5897226333618164,2.06596246243862e-06,1.2221449613571167,0.7780666351318359,0.7780666351318359,0.0,24.96319961547852,25.0,34923.01171875,0.0,364.3088684082031,1.0,281.5585327148437,284.0174560546875,295.6311340332031,297.9807434082031,293.1499938964844,293.1499938964844,281.8500061035156,47144.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615092396736145,1.0,0.0,0.0,3.378024101257324,3.378047466278076,7.61410376526328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.921875,0.0,1328.2852783203125,1895.4371337890625,0.0,2125.8232421875,0.8558270931243896,1.0,0.0,3.0,1.0,0.0
18172440,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8067231178283691,0.1920667439699173,0.1736747026443481,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8247550129890442,0.2058111578226089,0.1959593594074249,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.90677672624588,0.2749697566032409,0.1929377168416977,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7612656354904175,0.161567136645317,0.1541864722967147,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7180809378623962,0.1337656676769256,0.6077845096588135,284.8252868652344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.21417236328125,284.8428649902344,1.0,0.3102269470691681,1.0,1.0,0.0,1.0,-1.5897246599197388,1.5897226333618164,2.06596246243862e-06,1.2221449613571167,0.7780666351318359,0.7780666351318359,0.0,24.96319961547852,25.0,34923.01171875,0.0,364.3088684082031,1.0,281.5585327148437,284.0174560546875,295.6311340332031,297.9807434082031,293.1499938964844,293.1499938964844,281.8500061035156,47144.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615092396736145,1.0,0.0,0.0,3.378024101257324,3.378047466278076,7.61410376526328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.921875,0.0,1328.2852783203125,1895.4371337890625,0.0,2125.8232421875,0.8558270931243896,1.0,0.0,3.0,1.0,0.0
18172500,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8072299361228943,0.1927593499422073,0.1740995645523071,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.824897289276123,0.2062078118324279,0.1961821615695953,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9068615436553956,0.2754424214363098,0.1931001245975494,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.761401891708374,0.1618785709142685,0.1543598771095276,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7174698114395142,0.133591815829277,0.60652095079422,284.99853515625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.21466064453125,285.0177001953125,1.0,0.3102210760116577,1.0,1.0,0.0,1.0,-1.589385747909546,1.589383602142334,2.064983618765837e-06,1.2217469215393066,0.8793746829032898,0.8793746829032898,0.0,24.9912223815918,25.0,34514.12109375,0.0,364.2098083496094,1.0,281.79522705078125,284.19207763671875,295.5516662597656,297.7659912109375,293.1499938964844,293.1499938964844,281.8500061035156,36544.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505345344543457,1.0,0.0,0.0,3.423584222793579,3.4236061573028564,7.820874543540413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.69873046875,0.0,1299.3753662109375,1895.4371337890625,0.0,2030.0772705078125,0.8590322136878967,1.0,0.0,3.0,1.0,0.0
18172560,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8091655969619751,0.1936373710632324,0.1748285740613937,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8262782692909241,0.2067708075046539,0.1966508626937866,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9085692763328552,0.276122897863388,0.1935230791568756,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7627613544464111,0.1623295694589615,0.1547307968139648,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7179855704307556,0.1335472613573074,0.6060666441917419,285.0296325683594,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.21734619140625,285.0269775390625,1.0,0.3102811276912689,1.0,1.0,0.0,1.0,-1.591229796409607,1.5912277698516846,2.0693582882813644e-06,1.2230720520019531,0.9251627922058104,0.9251627922058104,0.0,24.829179763793945,25.0,34737.70703125,0.0,364.7266540527344,1.0,281.8408508300781,284.18365478515625,295.56744384765625,297.8222351074219,293.1499938964844,293.1499938964844,281.54998779296875,32486.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445572018623352,1.0,0.0,0.0,3.5469677448272705,3.546990156173706,8.394750352636038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.3857421875,0.0,1395.9874267578125,1895.4371337890625,0.0,1978.551513671875,0.8798192739486694,1.0,0.0,3.0,1.0,0.0
18172620,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8111819624900818,0.1945882588624954,0.1759004443883896,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8275836706161499,0.207356795668602,0.1973650306463241,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9099518060684204,0.2765960097312927,0.1940422356128692,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.764083206653595,0.1628143936395645,0.1553142666816711,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.717777669429779,0.1331162899732589,0.6046356558799744,284.8743591308594,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2154541015625,284.88446044921875,1.0,0.3104234635829925,1.0,1.0,0.0,1.0,-1.5929828882217407,1.5929808616638184,2.0734382815135177e-06,1.2242578268051147,0.8019513487815857,0.8019513487815857,0.0,24.76435661315918,25.0,35187.37890625,0.0,365.459716796875,1.0,281.55828857421875,284.0430908203125,295.67578125,298.0236511230469,293.1499938964844,293.1499938964844,281.8500061035156,41585.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555208802223206,1.0,0.0,0.0,3.373450756072998,3.3734731674194336,7.59350086809718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.05322265625,0.0,1285.3365478515625,1895.4371337890625,0.0,2073.40185546875,0.848435640335083,1.0,0.0,3.0,1.0,0.0
18172680,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8111819624900818,0.1945882588624954,0.1759004443883896,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8275836706161499,0.207356795668602,0.1973650306463241,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9099518060684204,0.2765960097312927,0.1940422356128692,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.764083206653595,0.1628143936395645,0.1553142666816711,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.717777669429779,0.1331162899732589,0.6046356558799744,284.8743591308594,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2154541015625,284.88446044921875,1.0,0.3104234635829925,1.0,1.0,0.0,1.0,-1.5929828882217407,1.5929808616638184,2.0734382815135177e-06,1.2242578268051147,0.8019513487815857,0.8019513487815857,0.0,24.76435661315918,25.0,35187.37890625,0.0,365.459716796875,1.0,281.55828857421875,284.0430908203125,295.67578125,298.0236511230469,293.1499938964844,293.1499938964844,281.8500061035156,41585.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555208802223206,1.0,0.0,0.0,3.373450756072998,3.3734731674194336,7.59350086809718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.05322265625,0.0,1285.3365478515625,1895.4371337890625,0.0,2073.40185546875,0.848435640335083,1.0,0.0,3.0,1.0,0.0
18172740,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8133836984634399,0.1960768550634384,0.177023097872734,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8290559649467468,0.2083147168159485,0.1981013864278793,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9115758538246156,0.2776324152946472,0.1945862621068954,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7655736207962036,0.1635943353176117,0.1559147983789444,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7176864147186279,0.1329156458377838,0.6031882762908936,285.05389404296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21795654296875,285.04949951171875,1.0,0.3105614781379699,1.0,1.0,0.0,1.0,-1.5948481559753418,1.59484601020813,2.077855697280029e-06,1.225581407546997,0.953421950340271,0.953421950340271,0.0,24.66832733154297,25.0,35000.08984375,0.0,366.1690368652344,1.0,281.8410949707031,284.191650390625,295.6273803710937,297.8980712890625,293.1499938964844,293.1499938964844,281.54998779296875,31072.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434264421463013,1.0,0.0,0.0,3.5645267963409424,3.564549207687378,8.47807143600221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.8515625,0.0,1404.1300048828125,1895.4371337890625,0.0,1968.856201171875,0.8825650215148926,1.0,0.0,3.0,1.0,0.0
18172800,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8133836984634399,0.1960768550634384,0.177023097872734,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8290559649467468,0.2083147168159485,0.1981013864278793,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9115758538246156,0.2776324152946472,0.1945862621068954,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7655736207962036,0.1635943353176117,0.1559147983789444,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7176864147186279,0.1329156458377838,0.6031882762908936,285.05389404296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21795654296875,285.04949951171875,1.0,0.3105614781379699,1.0,1.0,0.0,1.0,-1.5948481559753418,1.59484601020813,2.077855697280029e-06,1.225581407546997,0.953421950340271,0.953421950340271,0.0,24.66832733154297,25.0,35000.08984375,0.0,366.1690368652344,1.0,281.8410949707031,284.191650390625,295.6273803710937,297.8980712890625,293.1499938964844,293.1499938964844,281.54998779296875,31072.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434264421463013,1.0,0.0,0.0,3.5645267963409424,3.564549207687378,8.47807143600221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.8515625,0.0,1404.1300048828125,1895.4371337890625,0.0,1968.856201171875,0.8825650215148926,1.0,0.0,3.0,1.0,0.0
18172860,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8159820437431335,0.1972538977861404,0.1781908720731735,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8310618996620178,0.2091886103153228,0.1989713311195373,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9137367606163024,0.2782914042472839,0.1951521933078766,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7676857113838196,0.1643911749124527,0.156673863530159,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7182358503341675,0.1328001171350479,0.6025863289833069,284.869140625,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21826171875,284.877197265625,1.0,0.3108098208904266,1.0,1.0,0.0,1.0,-1.5981634855270386,1.5981613397598269,2.085957021336071e-06,1.2281399965286257,0.8178964853286743,0.8178964853286743,0.0,24.514373779296875,25.0,35552.83203125,0.0,367.4770812988281,1.0,281.55792236328125,284.01715087890625,295.7251281738281,298.0997314453125,293.1499938964844,293.1499938964844,281.8500061035156,40454.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285600662231,1.0,0.0,0.0,3.445208549499512,3.445231437683105,7.919985023363552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77978515625,0.0,1348.498291015625,1895.4371337890625,0.0,2091.80517578125,0.8627577424049377,1.0,0.0,3.0,1.0,0.0
18172920,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8159820437431335,0.1972538977861404,0.1781908720731735,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8310618996620178,0.2091886103153228,0.1989713311195373,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9137367606163024,0.2782914042472839,0.1951521933078766,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7676857113838196,0.1643911749124527,0.156673863530159,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7182358503341675,0.1328001171350479,0.6025863289833069,284.869140625,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21826171875,284.877197265625,1.0,0.3108098208904266,1.0,1.0,0.0,1.0,-1.5981634855270386,1.5981613397598269,2.085957021336071e-06,1.2281399965286257,0.8178964853286743,0.8178964853286743,0.0,24.514373779296875,25.0,35552.83203125,0.0,367.4770812988281,1.0,281.55792236328125,284.01715087890625,295.7251281738281,298.0997314453125,293.1499938964844,293.1499938964844,281.8500061035156,40454.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576285600662231,1.0,0.0,0.0,3.445208549499512,3.445231437683105,7.919985023363552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77978515625,0.0,1348.498291015625,1895.4371337890625,0.0,2091.80517578125,0.8627577424049377,1.0,0.0,3.0,1.0,0.0
18172980,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8211062550544739,0.1994376927614212,0.1798110157251358,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8356115221977234,0.2109269946813583,0.2003078609704971,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9191517233848572,0.2799941897392273,0.1960582435131073,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7725117206573486,0.1659819334745407,0.1579045355319976,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7213076949119568,0.133429542183876,0.604203462600708,285.0575256347656,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2274475097656,285.0540466308594,1.0,0.3112694919109344,1.0,1.0,0.0,1.0,-1.6062145233154297,1.606212496757507,2.1057687717984663e-06,1.234400987625122,0.9732933044433594,0.9732933044433594,0.0,23.98640251159668,25.0,35382.23828125,0.0,370.2519226074219,1.0,281.8416748046875,284.1789855957031,295.6605224609375,297.95709228515625,293.1499938964844,293.1499938964844,281.54998779296875,31092.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747054934501648,1.0,0.0,0.0,3.6230218410491934,3.623044729232788,8.758609624237579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.3173828125,0.0,1466.9097900390625,1895.4371337890625,0.0,2000.0267333984373,0.8957625031471252,1.0,0.0,3.0,1.0,0.0
18173040,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8211062550544739,0.1994376927614212,0.1798110157251358,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8356115221977234,0.2109269946813583,0.2003078609704971,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9191517233848572,0.2799941897392273,0.1960582435131073,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7725117206573486,0.1659819334745407,0.1579045355319976,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7213076949119568,0.133429542183876,0.604203462600708,285.0575256347656,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2274475097656,285.0540466308594,1.0,0.3112694919109344,1.0,1.0,0.0,1.0,-1.6062145233154297,1.606212496757507,2.1057687717984663e-06,1.234400987625122,0.9732933044433594,0.9732933044433594,0.0,23.98640251159668,25.0,35382.23828125,0.0,370.2519226074219,1.0,281.8416748046875,284.1789855957031,295.6605224609375,297.95709228515625,293.1499938964844,293.1499938964844,281.54998779296875,31092.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747054934501648,1.0,0.0,0.0,3.6230218410491934,3.623044729232788,8.758609624237579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.3173828125,0.0,1466.9097900390625,1895.4371337890625,0.0,2000.0267333984373,0.8957625031471252,1.0,0.0,3.0,1.0,0.0
18173100,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8246628046035767,0.2004680931568145,0.1808408498764038,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8389319777488708,0.2118289917707443,0.2012110203504562,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9232214093208312,0.2807810604572296,0.1966959834098816,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7760322093963623,0.1668389290571212,0.1587410122156143,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7238382697105408,0.1338360160589218,0.6060585975646973,284.9089050292969,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2319030761719,284.8860778808594,1.0,0.3116587102413177,1.0,1.0,0.0,1.0,-1.6125330924987793,1.6125309467315674,2.1214980279182782e-06,1.2393994331359863,0.8902087807655334,0.8902087807655334,0.0,23.60611724853516,25.0,36292.83984375,0.0,372.5368957519531,1.0,281.59747314453125,283.98712158203125,295.7472839355469,298.194580078125,293.1499938964844,293.1499938964844,281.54998779296875,34273.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567893862724304,1.0,0.0,0.0,3.656565427780152,3.6565892696380615,8.921543326323444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.42578125,0.0,1527.5428466796875,1895.4371337890625,0.0,2084.4716796875,0.903519570827484,1.0,0.0,3.0,1.0,0.0
18173160,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8270299434661865,0.2012733072042465,0.1816160976886749,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8412174582481384,0.2125825136899948,0.201954573392868,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9257708191871644,0.2813156843185425,0.1971169263124466,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.778546154499054,0.1675899475812912,0.1594685018062591,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.72551029920578,0.1341631561517715,0.6075716018676758,284.8696594238281,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2337951660156,284.8761901855469,1.0,0.3120752274990082,1.0,1.0,0.0,1.0,-1.6175528764724731,1.6175507307052612,2.1340567855077097e-06,1.2433788776397705,0.8385714888572693,0.8385714888572693,0.0,23.40390396118164,25.0,36129.23046875,0.0,374.6370544433594,1.0,281.5575866699219,283.9927673339844,295.7474670410156,298.1576232910156,293.1499938964844,293.1499938964844,281.8500061035156,39604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624170184135437,1.0,0.0,0.0,3.537373781204224,3.5373973846435547,8.349398967766319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.23974609375,0.0,1437.5787353515625,1895.4371337890625,0.0,2133.80615234375,0.8822336196899414,1.0,0.0,3.0,1.0,0.0
18173220,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.833692193031311,0.2038504630327224,0.1836174577474594,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8476585149765015,0.2148294299840927,0.2038086950778961,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9333478808403016,0.2834144234657287,0.198321595788002,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7854651212692261,0.1697137653827667,0.1612433642148971,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7304486632347107,0.1353547126054763,0.6119251847267151,285.0655212402344,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2455139160156,285.0629577636719,1.0,0.3131303489208221,1.0,1.0,0.0,1.0,-1.630981683731079,1.6309795379638672,2.1677969925804064e-06,1.2539498805999756,1.0,1.0,0.0,22.781667709350582,25.0,35958.8203125,0.0,380.08306884765625,1.0,281.8424072265625,284.16619873046875,295.6737976074219,298.0069885253906,293.1499938964844,293.1499938964844,281.54998779296875,31251.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752997636795044,1.0,0.0,0.0,3.70267391204834,3.702697515487671,9.147959190158872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.748046875,0.0,1556.519287109375,1895.4371337890625,0.0,2051.44091796875,0.9138613343238832,1.0,0.0,3.0,1.0,0.0
