time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173280,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.833692193031311,0.2038504630327224,0.1836174577474594,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8476585149765015,0.2148294299840927,0.2038086950778961,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9333478808403016,0.2834144234657287,0.198321595788002,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7854651212692261,0.1697137653827667,0.1612433642148971,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7304486632347107,0.1353547126054763,0.6119251847267151,285.0655212402344,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2455139160156,285.0629577636719,1.0,0.3131303489208221,1.0,1.0,0.0,1.0,-1.630981683731079,1.6309795379638672,2.1677969925804064e-06,1.2539498805999756,1.0,1.0,0.0,22.781667709350582,25.0,35958.8203125,0.0,380.08306884765625,1.0,281.8424072265625,284.16619873046875,295.6737976074219,298.0069885253906,293.1499938964844,293.1499938964844,281.54998779296875,31251.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752997636795044,1.0,0.0,0.0,3.70267391204834,3.702697515487671,9.147959190158872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.748046875,0.0,1556.519287109375,1895.4371337890625,0.0,2051.44091796875,0.9138613343238832,1.0,0.0,3.0,1.0,0.0
18173340,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.840502917766571,0.2059648931026458,0.1857032477855682,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8544203639030457,0.2168645411729812,0.2058451771736145,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.940966010093689,0.2850229740142822,0.199603334069252,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7927173972129822,0.1717160642147064,0.1632121205329895,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7357460856437683,0.1365021914243698,0.6173048615455627,284.8707580566406,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2529602050781,284.87567138671875,1.0,0.3145082294940948,1.0,1.0,0.0,1.0,-1.6462945938110352,1.6462924480438232,2.2067883946874645e-06,1.266096591949463,0.8655462265014648,0.8655462265014648,0.0,22.2397575378418,25.0,36841.0,0.0,386.8498229980469,1.0,281.5565795898437,283.9654846191406,295.7519226074219,298.20587158203125,293.1499938964844,293.1499938964844,281.8500061035156,38712.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692334055900574,1.0,0.0,0.0,3.648680925369263,3.64870548248291,8.883110353963275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.7431640625,0.0,1551.99169921875,1895.4371337890625,0.0,2194.033935546875,0.9062280654907228,1.0,0.0,3.0,1.0,0.0
18173400,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.840502917766571,0.2059648931026458,0.1857032477855682,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8544203639030457,0.2168645411729812,0.2058451771736145,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.940966010093689,0.2850229740142822,0.199603334069252,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7927173972129822,0.1717160642147064,0.1632121205329895,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7357460856437683,0.1365021914243698,0.6173048615455627,284.8707580566406,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2529602050781,284.87567138671875,1.0,0.3145082294940948,1.0,1.0,0.0,1.0,-1.6462945938110352,1.6462924480438232,2.2067883946874645e-06,1.266096591949463,0.8655462265014648,0.8655462265014648,0.0,22.2397575378418,25.0,36841.0,0.0,386.8498229980469,1.0,281.5565795898437,283.9654846191406,295.7519226074219,298.20587158203125,293.1499938964844,293.1499938964844,281.8500061035156,38712.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692334055900574,1.0,0.0,0.0,3.648680925369263,3.64870548248291,8.883110353963275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.7431640625,0.0,1551.99169921875,1895.4371337890625,0.0,2194.033935546875,0.9062280654907228,1.0,0.0,3.0,1.0,0.0
18173460,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8477048277854919,0.2087574452161789,0.1878982484340667,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8615893721580505,0.2194134443998336,0.2079921066761016,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.94874107837677,0.2873353064060211,0.2009585499763488,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8003061413764954,0.1741526871919632,0.1652927100658416,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7413867712020874,0.1380147635936737,0.6231682300567627,285.0732421875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26483154296875,285.0727233886719,1.0,0.316079318523407,1.0,1.0,0.0,1.0,-1.6626683473587036,1.662666082382202,2.2488443391921464e-06,1.2789846658706665,1.0,1.0,0.0,21.721635818481445,25.0,36580.46875,0.0,394.3756408691406,1.0,281.84295654296875,284.15362548828125,295.6694641113281,298.0430908203125,293.1499938964844,293.1499938964844,281.54998779296875,32256.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604313492774963,1.0,0.0,0.0,3.78444242477417,3.784467220306397,9.556461009196935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.22509765625,0.0,1658.9110107421875,1895.4371337890625,0.0,2116.357177734375,0.9326413869857788,1.0,0.0,3.0,1.0,0.0
18173520,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8477048277854919,0.2087574452161789,0.1878982484340667,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8615893721580505,0.2194134443998336,0.2079921066761016,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.94874107837677,0.2873353064060211,0.2009585499763488,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8003061413764954,0.1741526871919632,0.1652927100658416,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7413867712020874,0.1380147635936737,0.6231682300567627,285.0732421875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26483154296875,285.0727233886719,1.0,0.316079318523407,1.0,1.0,0.0,1.0,-1.6626683473587036,1.662666082382202,2.2488443391921464e-06,1.2789846658706665,1.0,1.0,0.0,21.721635818481445,25.0,36580.46875,0.0,394.3756408691406,1.0,281.84295654296875,284.15362548828125,295.6694641113281,298.0430908203125,293.1499938964844,293.1499938964844,281.54998779296875,32256.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604313492774963,1.0,0.0,0.0,3.78444242477417,3.784467220306397,9.556461009196935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.22509765625,0.0,1658.9110107421875,1895.4371337890625,0.0,2116.357177734375,0.9326413869857788,1.0,0.0,3.0,1.0,0.0
18173580,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8552414178848267,0.2110922485589981,0.1901910454034805,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8691864609718323,0.2217438220977783,0.21031554043293,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9565154910087584,0.2891741991043091,0.2024058401584625,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8082041144371033,0.1764498054981231,0.167549654841423,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7475000023841858,0.1394578069448471,0.6299187541007996,284.87994384765625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2724914550781,284.88311767578125,1.0,0.3179343342781067,1.0,1.0,0.0,1.0,-1.6807657480239868,1.6807634830474854,2.2959916350373533e-06,1.2933000326156616,0.89544677734375,0.89544677734375,0.0,21.26255226135254,25.0,37580.43359375,0.0,403.1614379882813,1.0,281.5560913085937,283.9458312988281,295.7388916015625,298.2379455566406,293.1499938964844,293.1499938964844,281.25,37867.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767552137374878,1.0,0.0,0.0,3.7540860176086426,3.7541115283966064,9.403764238413714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.4951171875,0.0,1666.4495849609375,1895.4371337890625,0.0,2261.056396484375,0.9292261004447936,1.0,0.0,3.0,1.0,0.0
18173640,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8552414178848267,0.2110922485589981,0.1901910454034805,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8691864609718323,0.2217438220977783,0.21031554043293,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9565154910087584,0.2891741991043091,0.2024058401584625,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8082041144371033,0.1764498054981231,0.167549654841423,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7475000023841858,0.1394578069448471,0.6299187541007996,284.87994384765625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2724914550781,284.88311767578125,1.0,0.3179343342781067,1.0,1.0,0.0,1.0,-1.6807657480239868,1.6807634830474854,2.2959916350373533e-06,1.2933000326156616,0.89544677734375,0.89544677734375,0.0,21.26255226135254,25.0,37580.43359375,0.0,403.1614379882813,1.0,281.5560913085937,283.9458312988281,295.7388916015625,298.2379455566406,293.1499938964844,293.1499938964844,281.25,37867.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767552137374878,1.0,0.0,0.0,3.7540860176086426,3.7541115283966064,9.403764238413714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.4951171875,0.0,1666.4495849609375,1895.4371337890625,0.0,2261.056396484375,0.9292261004447936,1.0,0.0,3.0,1.0,0.0
18173700,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8577312231063843,0.2120958566665649,0.1911120265722274,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8717614412307739,0.2227862477302551,0.2113157659769058,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9587793350219728,0.2899039387702942,0.2029357999563217,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8108898997306824,0.1775025874376297,0.1685550957918167,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7495695948600769,0.1400969326496124,0.6328275799751282,284.78192138671875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.27447509765625,284.772216796875,1.0,0.3188676238059997,1.0,1.0,0.0,1.0,-1.6884088516235352,1.688406467437744,2.31606827583164e-06,1.2993309497833252,0.7945141792297363,0.7945141792297363,0.0,21.205198287963867,25.0,38163.96875,0.0,407.3125915527344,1.0,281.2984313964844,283.8238220214844,295.75994873046875,298.36651611328125,293.1499938964844,293.1499938964844,281.25,43311.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866325974464417,1.0,0.0,0.0,3.6150386333465576,3.6150636672973633,8.72005387009267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.9921875,0.0,1548.8017578125,1895.4371337890625,0.0,2349.889892578125,0.8994128704071045,1.0,0.0,3.0,1.0,0.0
18173760,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8599311709403992,0.2131591439247131,0.1919875890016555,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8740454912185669,0.2238648831844329,0.2122763842344284,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9606619477272034,0.2906866073608398,0.203420415520668,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8132598996162415,0.1785849928855896,0.1695299446582794,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.751398503780365,0.140755221247673,0.6356018781661987,284.8467102050781,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2764892578125,284.8627624511719,1.0,0.3197988271713257,1.0,1.0,0.0,1.0,-1.695696234703064,1.695693850517273,2.335299086553277e-06,1.305070877075195,0.7870230078697205,0.7870230078697205,0.0,21.187305450439453,25.0,37798.7734375,0.0,411.40716552734375,1.0,281.258544921875,283.9356384277344,295.7095947265625,298.2387084960937,293.1499938964844,293.1499938964844,281.54998779296875,45354.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887669801712036,1.0,0.0,0.0,3.361543655395508,3.3615667819976807,7.53999074731837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.16015625,0.0,1299.7646484375,1895.4371337890625,0.0,2369.198974609375,0.851016104221344,1.0,0.0,3.0,1.0,0.0
18173820,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8692885637283325,0.2164099365472793,0.1945952475070953,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8833552598953247,0.2268995195627212,0.2148659825325012,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.969532072544098,0.2934609055519104,0.2050937414169311,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8219687938690186,0.1814779341220855,0.1720253080129623,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7590159773826599,0.14268858730793,0.6432650089263916,285.0376892089844,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2901611328125,285.0351867675781,1.0,0.3219030201435089,1.0,1.0,0.0,1.0,-1.7161375284194946,1.7161351442337036,2.3897121081972728e-06,1.321126937866211,0.9344673752784728,0.9344673752784728,0.0,20.62576675415039,25.0,37804.9609375,0.0,421.5623779296875,1.0,281.5408630371094,284.0869140625,295.6170349121094,298.0625305175781,293.1499938964844,293.1499938964844,281.25,31983.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757461071014404,1.0,0.0,0.0,3.5522189140319824,3.552241325378418,8.419625601163716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.39306640625,0.0,1397.83349609375,1895.4371337890625,0.0,2252.032470703125,0.8804986476898193,1.0,0.0,3.0,1.0,0.0
18173880,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8692885637283325,0.2164099365472793,0.1945952475070953,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8833552598953247,0.2268995195627212,0.2148659825325012,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.969532072544098,0.2934609055519104,0.2050937414169311,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8219687938690186,0.1814779341220855,0.1720253080129623,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7590159773826599,0.14268858730793,0.6432650089263916,285.0376892089844,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2901611328125,285.0351867675781,1.0,0.3219030201435089,1.0,1.0,0.0,1.0,-1.7161375284194946,1.7161351442337036,2.3897121081972728e-06,1.321126937866211,0.9344673752784728,0.9344673752784728,0.0,20.62576675415039,25.0,37804.9609375,0.0,421.5623779296875,1.0,281.5408630371094,284.0869140625,295.6170349121094,298.0625305175781,293.1499938964844,293.1499938964844,281.25,31983.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757461071014404,1.0,0.0,0.0,3.5522189140319824,3.552241325378418,8.419625601163716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.39306640625,0.0,1397.83349609375,1895.4371337890625,0.0,2252.032470703125,0.8804986476898193,1.0,0.0,3.0,1.0,0.0
18173940,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8782749772071838,0.219026118516922,0.1971306204795837,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8924432396888733,0.2296106368303299,0.2175396531820297,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9773765206336976,0.2956008315086365,0.2067393958568573,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8303223252296448,0.1841435432434082,0.1746246218681335,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7666890621185303,0.1444878727197647,0.6515875458717346,284.888916015625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2979736328125,284.8976135253906,1.0,0.3242738544940948,1.0,1.0,0.0,1.0,-1.737484097480774,1.7374815940856934,2.447471388222766e-06,1.337982416152954,0.8219454288482666,0.8219454288482666,0.0,20.20673561096192,25.0,38544.3359375,0.0,432.8814697265625,1.0,281.2581481933594,283.94091796875,295.6825561523437,298.2391357421875,293.1499938964844,293.1499938964844,281.54998779296875,40073.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893108129501343,1.0,0.0,0.0,3.4255921840667725,3.425614833831787,7.83005191351549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.7568359375,0.0,1326.146484375,1895.4371337890625,0.0,2374.125244140625,0.8587304949760437,1.0,0.0,3.0,1.0,0.0
18174000,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8782749772071838,0.219026118516922,0.1971306204795837,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8924432396888733,0.2296106368303299,0.2175396531820297,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9773765206336976,0.2956008315086365,0.2067393958568573,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8303223252296448,0.1841435432434082,0.1746246218681335,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7666890621185303,0.1444878727197647,0.6515875458717346,284.888916015625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2979736328125,284.8976135253906,1.0,0.3242738544940948,1.0,1.0,0.0,1.0,-1.737484097480774,1.7374815940856934,2.447471388222766e-06,1.337982416152954,0.8219454288482666,0.8219454288482666,0.0,20.20673561096192,25.0,38544.3359375,0.0,432.8814697265625,1.0,281.2581481933594,283.94091796875,295.6825561523437,298.2391357421875,293.1499938964844,293.1499938964844,281.54998779296875,40073.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893108129501343,1.0,0.0,0.0,3.4255921840667725,3.425614833831787,7.83005191351549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.7568359375,0.0,1326.146484375,1895.4371337890625,0.0,2374.125244140625,0.8587304949760437,1.0,0.0,3.0,1.0,0.0
18174060,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8881599307060242,0.2223147749900818,0.1997994929552078,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9023537039756776,0.2328300774097442,0.220340684056282,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.985360324382782,0.2984302639961242,0.208481416106224,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8393923044204712,0.1872342228889465,0.1773395836353302,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7751843929290771,0.1466356515884399,0.6603749394416809,285.0633544921875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31011962890625,285.0600891113281,1.0,0.3268028497695923,1.0,1.0,0.0,1.0,-1.7599503993988037,1.7599478960037231,2.5090462258958723e-06,1.3556227684020996,0.9778277277946472,0.9778277277946472,0.0,19.76003646850586,25.0,38533.29296875,0.0,445.0395812988281,1.0,281.54168701171875,284.085693359375,295.6016540527344,298.0906677246094,293.1499938964844,293.1499938964844,281.25,30892.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810889482498169,1.0,0.0,0.0,3.624945878982544,3.624968528747559,8.767914891905093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2294921875,0.0,1467.5218505859375,1895.4371337890625,0.0,2299.923095703125,0.896000862121582,1.0,0.0,3.0,1.0,0.0
18174120,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8881599307060242,0.2223147749900818,0.1997994929552078,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9023537039756776,0.2328300774097442,0.220340684056282,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.985360324382782,0.2984302639961242,0.208481416106224,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8393923044204712,0.1872342228889465,0.1773395836353302,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7751843929290771,0.1466356515884399,0.6603749394416809,285.0633544921875,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31011962890625,285.0600891113281,1.0,0.3268028497695923,1.0,1.0,0.0,1.0,-1.7599503993988037,1.7599478960037231,2.5090462258958723e-06,1.3556227684020996,0.9778277277946472,0.9778277277946472,0.0,19.76003646850586,25.0,38533.29296875,0.0,445.0395812988281,1.0,281.54168701171875,284.085693359375,295.6016540527344,298.0906677246094,293.1499938964844,293.1499938964844,281.25,30892.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810889482498169,1.0,0.0,0.0,3.624945878982544,3.624968528747559,8.767914891905093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2294921875,0.0,1467.5218505859375,1895.4371337890625,0.0,2299.923095703125,0.896000862121582,1.0,0.0,3.0,1.0,0.0
18174180,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8973455429077148,0.2249549925327301,0.2023815661668777,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9121168851852416,0.2356767356395721,0.2231684327125549,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9920996427536012,0.3006004989147186,0.2101688086986541,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8481241464614868,0.190045565366745,0.1801012903451919,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7833748459815979,0.1485901474952697,0.6695061326026917,284.88201904296875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3164367675781,284.8881225585937,1.0,0.3295357227325439,1.0,1.0,0.0,1.0,-1.7827552556991575,1.7827527523040771,2.57260444413987e-06,1.3736085891723633,0.8520586490631104,0.8520586490631104,0.0,19.46881866455078,25.0,39446.25,0.0,458.1484069824219,1.0,281.2572021484375,283.899169921875,295.6583251953125,298.2724914550781,293.1499938964844,293.1499938964844,281.54998779296875,38750.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797577440738678,1.0,0.0,0.0,3.561638593673706,3.561662197113037,8.464338066005439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.0556640625,0.0,1457.1468505859375,1895.4371337890625,0.0,2449.297119140625,0.8871816992759705,1.0,0.0,3.0,1.0,0.0
18174240,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8973455429077148,0.2249549925327301,0.2023815661668777,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9121168851852416,0.2356767356395721,0.2231684327125549,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9920996427536012,0.3006004989147186,0.2101688086986541,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8481241464614868,0.190045565366745,0.1801012903451919,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7833748459815979,0.1485901474952697,0.6695061326026917,284.88201904296875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3164367675781,284.8881225585937,1.0,0.3295357227325439,1.0,1.0,0.0,1.0,-1.7827552556991575,1.7827527523040771,2.57260444413987e-06,1.3736085891723633,0.8520586490631104,0.8520586490631104,0.0,19.46881866455078,25.0,39446.25,0.0,458.1484069824219,1.0,281.2572021484375,283.899169921875,295.6583251953125,298.2724914550781,293.1499938964844,293.1499938964844,281.54998779296875,38750.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797577440738678,1.0,0.0,0.0,3.561638593673706,3.561662197113037,8.464338066005439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.0556640625,0.0,1457.1468505859375,1895.4371337890625,0.0,2449.297119140625,0.8871816992759705,1.0,0.0,3.0,1.0,0.0
18174300,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.901129424571991,0.2264870256185531,0.2035565227270126,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9164057374000548,0.2372412532567978,0.2244947403669357,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9946309328079224,0.3018900454044342,0.2109096795320511,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8518775105476379,0.1915652751922607,0.181412398815155,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7868224382400513,0.1496506035327911,0.6737874746322632,285.0364990234375,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.320556640625,285.0527038574219,1.0,0.3309013247489929,1.0,1.0,0.0,1.0,-1.793360948562622,1.793358325958252,2.602421545816469e-06,1.3819210529327393,0.9548608064651488,0.9548608064651488,0.0,19.41279029846192,25.0,38983.2890625,0.0,464.5885925292969,1.0,281.5,284.0678405761719,295.5718078613281,298.0575866699219,293.1499938964844,293.1499938964844,281.54998779296875,33630.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918760180473328,1.0,0.0,0.0,3.6113109588623047,3.6113340854644775,8.702079412614694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.5283203125,0.0,1473.005859375,1895.4371337890625,0.0,2397.393798828125,0.8973992466926575,1.0,0.0,3.0,1.0,0.0
18174360,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9073865413665771,0.2282961457967758,0.2050700187683105,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.923286199569702,0.239030122756958,0.226080447435379,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9987389445304872,0.303478479385376,0.2118720114231109,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.857637345790863,0.1932746618986129,0.1829359084367752,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7921991944313049,0.1508734673261642,0.6788774728775024,285.0663452148437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3272399902344,285.0644226074219,1.0,0.3323589563369751,1.0,1.0,0.0,1.0,-1.8061567544937127,1.806154131889344,2.6386835543235065e-06,1.3919596672058103,1.0,1.0,0.0,19.15010070800781,25.0,39313.15234375,0.0,471.8534851074219,1.0,281.54254150390625,284.0628967285156,295.56475830078125,298.1040344238281,293.1499938964844,293.1499938964844,281.25,31414.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903107404708862,1.0,0.0,0.0,3.7310478687286377,3.731071949005127,9.2887000846531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.716796875,0.0,1590.151123046875,1895.4371337890625,0.0,2383.189208984375,0.9202991724014282,1.0,0.0,3.0,1.0,0.0
18174420,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9157875180244446,0.2310327142477035,0.2077544331550598,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9322757720947266,0.2420418709516525,0.229078009724617,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.3062215745449066,0.210533395409584,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8654898405075073,0.1962442100048065,0.1858619898557663,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7993407845497131,0.1529795378446579,0.6887508630752563,284.8797912597656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3334350585937,284.8837890625,1.0,0.3352365493774414,1.0,1.0,0.0,1.0,-1.8277963399887085,1.8277935981750488,2.7006794880435336e-06,1.4089285135269165,0.8805875778198242,0.8805875778198242,0.0,19.1352481842041,25.0,40283.35546875,0.0,485.3910827636719,1.0,281.2572021484375,283.86444091796875,295.6128234863281,298.2784118652344,293.1499938964844,293.1499938964844,281.54998779296875,38133.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066060543060303,1.0,0.0,0.0,3.6880404949188232,3.68806529045105,9.075794196178322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.29248046875,0.0,1592.0330810546875,1895.4371337890625,0.0,2531.973876953125,0.914800465106964,1.0,0.0,3.0,1.0,0.0
18174480,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9157875180244446,0.2310327142477035,0.2077544331550598,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9322757720947266,0.2420418709516525,0.229078009724617,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.3062215745449066,0.210533395409584,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8654898405075073,0.1962442100048065,0.1858619898557663,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7993407845497131,0.1529795378446579,0.6887508630752563,284.8797912597656,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3334350585937,284.8837890625,1.0,0.3352365493774414,1.0,1.0,0.0,1.0,-1.8277963399887085,1.8277935981750488,2.7006794880435336e-06,1.4089285135269165,0.8805875778198242,0.8805875778198242,0.0,19.1352481842041,25.0,40283.35546875,0.0,485.3910827636719,1.0,281.2572021484375,283.86444091796875,295.6128234863281,298.2784118652344,293.1499938964844,293.1499938964844,281.54998779296875,38133.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066060543060303,1.0,0.0,0.0,3.6880404949188232,3.68806529045105,9.075794196178322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.29248046875,0.0,1592.0330810546875,1895.4371337890625,0.0,2531.973876953125,0.914800465106964,1.0,0.0,3.0,1.0,0.0
18174540,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9139288067817688,0.2366209179162979,0.2120169848203659,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9296355843544006,0.2473478466272354,0.2333242297172546,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.3140920102596283,0.2160044312477111,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8636819124221802,0.2007240056991577,0.1894966214895248,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.797300398349762,0.156444638967514,0.7014079689979553,285.01715087890625,284.95001220703125,296.5579528808594,292.53155517578125,296.5379333496094,297.310791015625,285.0579528808594,1.0,0.3347147703170776,1.0,1.0,0.0,1.0,-1.7862894535064695,1.78628671169281,2.814177150867181e-06,1.5414540767669678,0.9671987891197203,0.9671987891197203,0.0,24.432758331298828,25.0,38577.28515625,0.0,495.8907165527344,1.0,281.54266357421875,284.06201171875,295.4854431152344,297.98907470703125,293.1499938964844,293.1499938964844,281.8500061035156,37157.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944715619087219,1.0,0.0,0.0,3.691247940063477,3.691272497177124,9.091587571674608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.009765625,0.0,1588.30029296875,1895.4371337890625,0.0,2420.9912109375,0.917888343334198,1.0,0.0,3.0,1.0,0.0
18174600,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9139288067817688,0.2366209179162979,0.2120169848203659,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9296355843544006,0.2473478466272354,0.2333242297172546,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.3140920102596283,0.2160044312477111,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8636819124221802,0.2007240056991577,0.1894966214895248,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.797300398349762,0.156444638967514,0.7014079689979553,285.01715087890625,284.95001220703125,296.5579528808594,292.53155517578125,296.5379333496094,297.310791015625,285.0579528808594,1.0,0.3347147703170776,1.0,1.0,0.0,1.0,-1.7862894535064695,1.78628671169281,2.814177150867181e-06,1.5414540767669678,0.9671987891197203,0.9671987891197203,0.0,24.432758331298828,25.0,38577.28515625,0.0,495.8907165527344,1.0,281.54266357421875,284.06201171875,295.4854431152344,297.98907470703125,293.1499938964844,293.1499938964844,281.8500061035156,37157.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944715619087219,1.0,0.0,0.0,3.691247940063477,3.691272497177124,9.091587571674608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.009765625,0.0,1588.30029296875,1895.4371337890625,0.0,2420.9912109375,0.917888343334198,1.0,0.0,3.0,1.0,0.0
18174660,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.977283537387848,0.2411847710609436,0.2162889391183853,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.989351212978363,0.2527034282684326,0.2377106845378875,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.997217893600464,0.3209486901760101,0.1810998022556305,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.920596957206726,0.2043327093124389,0.1930207759141922,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8450484275817871,0.1589262783527374,0.7130700945854187,285.2485046386719,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.3915405273437,285.2469787597656,1.0,0.3394784927368164,1.0,1.0,0.0,1.0,-1.8820326328277588,1.8820298910140991,2.8441704671422485e-06,1.4401894807815552,1.0,1.0,0.0,14.809887886047363,45.0,39090.5234375,0.0,499.1598815917969,1.0,281.8432006835937,284.23907470703125,295.4773864746094,297.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,33576.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849365472793579,1.0,0.0,0.0,3.8579084873199454,3.857934236526489,9.931095519277733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.40966796875,0.0,1757.847900390625,1895.4371337890625,0.0,2334.57421875,0.9502015709877014,1.0,0.0,3.0,1.0,0.0
18174720,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.977283537387848,0.2411847710609436,0.2162889391183853,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.989351212978363,0.2527034282684326,0.2377106845378875,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.997217893600464,0.3209486901760101,0.1810998022556305,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.920596957206726,0.2043327093124389,0.1930207759141922,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8450484275817871,0.1589262783527374,0.7130700945854187,285.2485046386719,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.3915405273437,285.2469787597656,1.0,0.3394784927368164,1.0,1.0,0.0,1.0,-1.8820326328277588,1.8820298910140991,2.8441704671422485e-06,1.4401894807815552,1.0,1.0,0.0,14.809887886047363,45.0,39090.5234375,0.0,499.1598815917969,1.0,281.8432006835937,284.23907470703125,295.4773864746094,297.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,33576.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849365472793579,1.0,0.0,0.0,3.8579084873199454,3.857934236526489,9.931095519277733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.40966796875,0.0,1757.847900390625,1895.4371337890625,0.0,2334.57421875,0.9502015709877014,1.0,0.0,3.0,1.0,0.0
18174780,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9539689421653748,0.2507680356502533,0.2223619222640991,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.968235194683075,0.2610046863555908,0.2444184720516204,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.3307441473007202,0.2024142891168594,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8964429497718811,0.2119376361370086,0.1982281655073166,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.8246141672134399,0.1640360653400421,0.7286909818649292,284.9072570800781,284.95001220703125,296.60748291015625,292.48248291015625,296.5315246582031,297.4452514648437,284.39605712890625,1.0,0.3445144593715668,1.0,1.0,0.0,1.0,-1.860398769378662,1.8603960275650024,2.7985743145109154e-06,1.4365853071212769,0.918983519077301,0.918983519077301,0.0,18.33471298217773,65.0,37587.234375,0.0,519.5682373046875,1.0,281.55615234375,283.7437744140625,295.5036315917969,297.97967529296875,293.1499938964844,293.1499938964844,281.25,34727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976223230361938,1.0,0.0,0.0,3.889739990234375,3.889766216278076,1.0095652669406263e-06,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,6665.849609375,0.0,1806.4578857421875,1895.4371337890625,0.0,2449.706787109375,0.9595397710800172,1.0,0.0,3.0,1.0,0.0
18174840,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9539689421653748,0.2507680356502533,0.2223619222640991,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.968235194683075,0.2610046863555908,0.2444184720516204,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.3307441473007202,0.2024142891168594,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8964429497718811,0.2119376361370086,0.1982281655073166,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.8246141672134399,0.1640360653400421,0.7286909818649292,284.9072570800781,284.95001220703125,296.60748291015625,292.48248291015625,296.5315246582031,297.4452514648437,284.39605712890625,1.0,0.3445144593715668,1.0,1.0,0.0,1.0,-1.860398769378662,1.8603960275650024,2.7985743145109154e-06,1.4365853071212769,0.918983519077301,0.918983519077301,0.0,18.33471298217773,65.0,37587.234375,0.0,519.5682373046875,1.0,281.55615234375,283.7437744140625,295.5036315917969,297.97967529296875,293.1499938964844,293.1499938964844,281.25,34727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976223230361938,1.0,0.0,0.0,3.889739990234375,3.889766216278076,1.0095652669406263e-06,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,6665.849609375,0.0,1806.4578857421875,1895.4371337890625,0.0,2449.706787109375,0.9595397710800172,1.0,0.0,3.0,1.0,0.0
18174900,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9878519773483276,0.2526116967201233,0.2262648195028305,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9980857372283936,0.2632315158843994,0.2480420470237732,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9976214170455932,0.3337907493114471,0.1828483641147613,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.932309627532959,0.2125983983278274,0.2009843736886978,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8529723286628723,0.1650151312351226,0.7399346828460693,284.96002197265625,284.95001220703125,296.6198425292969,292.4700927734375,296.62164306640625,297.45477294921875,284.93408203125,1.0,0.3528319597244262,1.0,1.0,0.0,1.0,-1.9583604335784912,1.958357334136963,3.0957439776102547e-06,1.5133659839630127,0.9311326146125792,0.9311326146125792,0.0,17.370101928710938,65.0,41751.203125,0.0,558.0828857421875,1.0,281.29852294921875,283.8961486816406,295.5068359375,298.15155029296875,293.1499938964844,293.1499938964844,281.25,33809.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014105558395386,1.0,0.0,0.0,3.816273927688599,3.816299200057984,9.717898592498386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.89208984375,0.0,1709.010498046875,1895.4371337890625,0.0,2484.328369140625,0.943143904209137,1.0,0.0,3.0,1.0,0.0
18174960,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.936340034008026,0.254328191280365,0.2281044572591781,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9512445330619812,0.2655715942382812,0.2504714131355285,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.3354924619197845,0.2182943373918533,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8809963464736938,0.2155965268611908,0.2031359374523162,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8118059039115906,0.1668239831924438,0.747649610042572,284.98980712890625,284.95001220703125,296.6322631835937,292.4577331542969,296.6268310546875,297.4565734863281,284.7602233886719,1.0,0.3593973219394684,1.0,1.0,0.0,1.0,-1.9529718160629272,1.952968716621399,3.0575749860872747e-06,1.4944312572479248,0.9456689357757568,0.9456689357757568,0.0,23.394569396972656,83.0,40997.94921875,0.0,593.3005981445312,1.0,281.2572937011719,283.7789306640625,295.49853515625,298.10302734375,293.1499938964844,293.1499938964844,280.95001220703125,34407.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065905570983887,1.0,0.0,0.0,3.791946411132813,3.791971445083618,9.594396033207886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.0400390625,0.0,1684.5186767578125,1895.4371337890625,0.0,2531.83154296875,0.9402249455451964,1.0,0.0,3.0,1.0,0.0
18175020,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8616181015968323,0.2518815398216247,0.2277580797672271,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8757890462875366,0.2648415863513946,0.2518154084682464,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9497475028038024,0.3301037847995758,0.2323714345693588,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8209853768348694,0.2165465801954269,0.2059819549322128,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7547328472137451,0.1680073887109756,0.7599055767059326,284.91033935546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3981018066406,284.9158020019531,1.0,0.3812235891819,1.0,1.0,0.0,1.0,-2.021211624145508,2.0212082862854004,3.291961775175878e-06,1.5604033470153809,0.8679085373878479,0.8679085373878479,0.0,39.3547477722168,101.0,43717.765625,0.0,690.1410522460938,1.0,280.9574890136719,283.8048400878906,295.5380554199219,298.4012145996094,293.1499938964844,293.1499938964844,281.25,38993.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303893804550171,1.0,0.0,0.0,3.661800384521485,3.661825180053711,8.947106948653527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.5712890625,0.0,1568.80810546875,1895.4371337890625,0.0,2752.07080078125,0.9097135066986084,1.0,0.0,3.0,1.0,0.0
18175080,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8616181015968323,0.2518815398216247,0.2277580797672271,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8757890462875366,0.2648415863513946,0.2518154084682464,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9497475028038024,0.3301037847995758,0.2323714345693588,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8209853768348694,0.2165465801954269,0.2059819549322128,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7547328472137451,0.1680073887109756,0.7599055767059326,284.91033935546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3981018066406,284.9158020019531,1.0,0.3812235891819,1.0,1.0,0.0,1.0,-2.021211624145508,2.0212082862854004,3.291961775175878e-06,1.5604033470153809,0.8679085373878479,0.8679085373878479,0.0,39.3547477722168,101.0,43717.765625,0.0,690.1410522460938,1.0,280.9574890136719,283.8048400878906,295.5380554199219,298.4012145996094,293.1499938964844,293.1499938964844,281.25,38993.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303893804550171,1.0,0.0,0.0,3.661800384521485,3.661825180053711,8.947106948653527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.5712890625,0.0,1568.80810546875,1895.4371337890625,0.0,2752.07080078125,0.9097135066986084,1.0,0.0,3.0,1.0,0.0
