time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175140,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8054286241531372,0.2536855638027191,0.2293638288974762,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8186776638031006,0.2668699324131012,0.2539372146129608,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8760225176811218,0.3296008706092834,0.2315398156642913,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7663798928260803,0.2190335839986801,0.208759993314743,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7072594165802002,0.1697864681482315,0.7706637382507324,285.0782775878906,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.374755859375,285.07794189453125,1.0,0.4009232223033905,1.0,1.0,0.0,1.0,-2.0336503982543945,2.033647060394287,3.332198730277014e-06,1.5701178312301636,1.0,1.0,0.0,60.01342391967773,89.0,43268.07421875,0.0,774.3150634765625,1.0,281.2426452636719,283.9630126953125,295.4257507324219,298.2126159667969,293.1499938964844,293.1499938964844,280.95001220703125,32588.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295902013778687,1.0,0.0,0.0,3.8015174865722656,3.8015425205230713,9.642891427574796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.5234375,0.0,1681.775634765625,1895.4371337890625,0.0,2744.63134765625,0.9366302490234376,1.0,0.0,3.0,1.0,0.0
18175200,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8054286241531372,0.2536855638027191,0.2293638288974762,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8186776638031006,0.2668699324131012,0.2539372146129608,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8760225176811218,0.3296008706092834,0.2315398156642913,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7663798928260803,0.2190335839986801,0.208759993314743,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7072594165802002,0.1697864681482315,0.7706637382507324,285.0782775878906,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.374755859375,285.07794189453125,1.0,0.4009232223033905,1.0,1.0,0.0,1.0,-2.0336503982543945,2.033647060394287,3.332198730277014e-06,1.5701178312301636,1.0,1.0,0.0,60.01342391967773,89.0,43268.07421875,0.0,774.3150634765625,1.0,281.2426452636719,283.9630126953125,295.4257507324219,298.2126159667969,293.1499938964844,293.1499938964844,280.95001220703125,32588.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295902013778687,1.0,0.0,0.0,3.8015174865722656,3.8015425205230713,9.642891427574796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.5234375,0.0,1681.775634765625,1895.4371337890625,0.0,2744.63134765625,0.9366302490234376,1.0,0.0,3.0,1.0,0.0
18175260,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7900927662849426,0.2559070289134979,0.2317511141300201,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8039161562919617,0.2694435715675354,0.2567034065723419,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8579020500183105,0.3306090235710144,0.2324172556400299,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.753288745880127,0.221754252910614,0.2117024064064026,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6940566301345825,0.1716684103012085,0.7808857560157776,284.89849853515625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3652648925781,284.901611328125,1.0,0.4103732109069824,1.0,1.0,0.0,1.0,-2.056708335876465,2.0567049980163574,3.407548774703173e-06,1.5881626605987549,0.9075669050216676,0.9075669050216676,0.0,68.7935562133789,77.0,44375.109375,0.0,824.9395141601562,1.0,280.9559020996094,283.7641906738281,295.4483337402344,298.3636169433594,293.1499938964844,293.1499938964844,280.6499938964844,37501.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461957573890686,1.0,0.0,0.0,3.7734124660491934,3.773437976837158,9.500836881670692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.40380859375,0.0,1686.4705810546875,1895.4371337890625,0.0,2899.653076171875,0.9335787892341614,1.0,0.0,3.0,1.0,0.0
18175320,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7900927662849426,0.2559070289134979,0.2317511141300201,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8039161562919617,0.2694435715675354,0.2567034065723419,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8579020500183105,0.3306090235710144,0.2324172556400299,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.753288745880127,0.221754252910614,0.2117024064064026,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6940566301345825,0.1716684103012085,0.7808857560157776,284.89849853515625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3652648925781,284.901611328125,1.0,0.4103732109069824,1.0,1.0,0.0,1.0,-2.056708335876465,2.0567049980163574,3.407548774703173e-06,1.5881626605987549,0.9075669050216676,0.9075669050216676,0.0,68.7935562133789,77.0,44375.109375,0.0,824.9395141601562,1.0,280.9559020996094,283.7641906738281,295.4483337402344,298.3636169433594,293.1499938964844,293.1499938964844,280.6499938964844,37501.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461957573890686,1.0,0.0,0.0,3.7734124660491934,3.773437976837158,9.500836881670692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.40380859375,0.0,1686.4705810546875,1895.4371337890625,0.0,2899.653076171875,0.9335787892341614,1.0,0.0,3.0,1.0,0.0
18175380,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7910013198852539,0.2582859098911285,0.2337777465581894,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8051472306251526,0.2722279131412506,0.2592397034168243,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8574991226196289,0.3320902585983276,0.2333311885595321,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7549627423286438,0.2245688438415527,0.2143030613660812,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6954061985015869,0.1736017018556594,0.7893788814544678,284.86981201171875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3598022460937,284.8794860839844,1.0,0.4135282635688782,1.0,1.0,0.0,1.0,-2.076609373092652,2.076605796813965,3.4732051972241607e-06,1.603664755821228,0.8157939314842224,0.8157939314842224,0.0,70.03546142578125,65.0,44703.1015625,0.0,847.0834350585938,1.0,280.65777587890625,283.7339782714844,295.4012756347656,298.3478698730469,293.1499938964844,293.1499938964844,280.95001220703125,43012.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570528030395508,1.0,0.0,0.0,3.4660861492156982,3.4661097526550293,8.016263564059045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.70556640625,0.0,1387.8447265625,1895.4371337890625,0.0,3001.36767578125,0.8715787529945374,1.0,0.0,3.0,1.0,0.0
18175440,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7910013198852539,0.2582859098911285,0.2337777465581894,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8051472306251526,0.2722279131412506,0.2592397034168243,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8574991226196289,0.3320902585983276,0.2333311885595321,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7549627423286438,0.2245688438415527,0.2143030613660812,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6954061985015869,0.1736017018556594,0.7893788814544678,284.86981201171875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3598022460937,284.8794860839844,1.0,0.4135282635688782,1.0,1.0,0.0,1.0,-2.076609373092652,2.076605796813965,3.4732051972241607e-06,1.603664755821228,0.8157939314842224,0.8157939314842224,0.0,70.03546142578125,65.0,44703.1015625,0.0,847.0834350585938,1.0,280.65777587890625,283.7339782714844,295.4012756347656,298.3478698730469,293.1499938964844,293.1499938964844,280.95001220703125,43012.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570528030395508,1.0,0.0,0.0,3.4660861492156982,3.4661097526550293,8.016263564059045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.70556640625,0.0,1387.8447265625,1895.4371337890625,0.0,3001.36767578125,0.8715787529945374,1.0,0.0,3.0,1.0,0.0
18175500,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7964286208152771,0.260121077299118,0.2350893765687942,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8105783462524414,0.2741174697875976,0.260734349489212,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8624417781829834,0.3335294127464294,0.2340606898069381,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7601942420005798,0.2263841480016708,0.2157645225524902,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7004503607749939,0.1749010980129242,0.7941557765007019,285.0214233398437,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3630676269531,285.03204345703125,1.0,0.4135733544826507,1.0,1.0,0.0,1.0,-2.088343620300293,2.088340282440185,3.5121554446959635e-06,1.6127533912658691,0.9140896201133728,0.9140896201133728,0.0,68.47772216796875,65.0,44277.39453125,0.0,852.1689453125,1.0,280.8978271484375,283.8868103027344,295.313720703125,298.1197814941406,293.1499938964844,293.1499938964844,280.95001220703125,34922.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489488959312439,1.0,0.0,0.0,3.528280735015869,3.528303384780884,8.306528798129875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.59619140625,0.0,1394.1229248046875,1895.4371337890625,0.0,2925.4267578125,0.8801552057266235,1.0,0.0,3.0,1.0,0.0
18175560,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8052321672439575,0.2622002363204956,0.2367621511220932,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8188849091529846,0.2762363851070404,0.2625265121459961,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8709518313407898,0.3352591693401336,0.2351000010967254,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7685401439666748,0.2283999919891357,0.2174702435731887,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7084391713142395,0.1763837188482284,0.799881637096405,285.0354919433594,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.36895751953125,285.03375244140625,1.0,0.4129814505577087,1.0,1.0,0.0,1.0,-2.1026768684387207,2.102673292160034,3.560102868505055e-06,1.6238877773284912,0.9521016478538512,0.9521016478538512,0.0,65.72480773925781,53.0,44616.8203125,0.0,855.384033203125,1.0,280.94189453125,283.8767395019531,295.3110046386719,298.16668701171875,293.1499938964844,293.1499938964844,280.6499938964844,32347.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457393646240234,1.0,0.0,0.0,3.6359260082244873,3.6359493732452393,8.821112942314357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.38427734375,0.0,1490.341552734375,1895.4371337890625,0.0,2895.3818359375,0.8995221257209778,1.0,0.0,3.0,1.0,0.0
18175620,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8264344930648804,0.2655097544193268,0.2396396100521087,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8399888277053833,0.279951810836792,0.2658596634864807,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8939251899719238,0.3378907442092895,0.236868679523468,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7907038927078247,0.232004702091217,0.2206794917583465,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7275266647338867,0.1790608167648315,0.8107920289039612,284.9019775390625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3727722167969,284.9078063964844,1.0,0.4102126657962799,1.0,1.0,0.0,1.0,-2.1292221546173096,2.129218578338623,3.649980499176309e-06,1.6446006298065186,0.8508985042572021,0.8508985042572021,0.0,58.560394287109375,41.0,45536.6640625,0.0,853.8805541992188,1.0,280.65753173828125,283.7317810058594,295.3630065917969,298.3398132324219,293.1499938964844,293.1499938964844,280.95001220703125,38953.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.535461187362671,3.535484790802002,8.340372801285412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.11376953125,0.0,1430.839111328125,1895.4371337890625,0.0,3011.48046875,0.8822844624519348,1.0,0.0,3.0,1.0,0.0
18175680,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8264344930648804,0.2655097544193268,0.2396396100521087,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8399888277053833,0.279951810836792,0.2658596634864807,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8939251899719238,0.3378907442092895,0.236868679523468,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7907038927078247,0.232004702091217,0.2206794917583465,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7275266647338867,0.1790608167648315,0.8107920289039612,284.9019775390625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3727722167969,284.9078063964844,1.0,0.4102126657962799,1.0,1.0,0.0,1.0,-2.1292221546173096,2.129218578338623,3.649980499176309e-06,1.6446006298065186,0.8508985042572021,0.8508985042572021,0.0,58.560394287109375,41.0,45536.6640625,0.0,853.8805541992188,1.0,280.65753173828125,283.7317810058594,295.3630065917969,298.3398132324219,293.1499938964844,293.1499938964844,280.95001220703125,38953.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.535461187362671,3.535484790802002,8.340372801285412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.11376953125,0.0,1430.839111328125,1895.4371337890625,0.0,3011.48046875,0.8822844624519348,1.0,0.0,3.0,1.0,0.0
18175740,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8576130270957947,0.2698186635971069,0.2428070902824401,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8726193308830261,0.2843548059463501,0.269374132156372,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.93148934841156,0.3413667976856231,0.2387712895870208,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8224645256996155,0.2361633479595184,0.224009707570076,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7549014091491699,0.1822112202644348,0.8222293257713318,285.0592956542969,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3837280273437,285.0570983886719,1.0,0.4060482680797577,1.0,1.0,0.0,1.0,-2.157264232635498,2.1572604179382324,3.7460081330209513e-06,1.6663410663604736,0.9986594319343568,0.9986594319343568,0.0,49.33810043334961,29.0,45483.19140625,0.0,846.072998046875,1.0,280.9425964355469,283.87060546875,295.29058837890625,298.1958923339844,293.1499938964844,293.1499938964844,280.6499938964844,31470.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508425951004028,1.0,0.0,0.0,3.7163381576538086,3.716361999511719,9.215602290169044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7060546875,0.0,1573.7266845703125,1895.4371337890625,0.0,2943.163330078125,0.9169472455978394,1.0,0.0,3.0,1.0,0.0
18175800,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8576130270957947,0.2698186635971069,0.2428070902824401,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8726193308830261,0.2843548059463501,0.269374132156372,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.93148934841156,0.3413667976856231,0.2387712895870208,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8224645256996155,0.2361633479595184,0.224009707570076,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7549014091491699,0.1822112202644348,0.8222293257713318,285.0592956542969,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3837280273437,285.0570983886719,1.0,0.4060482680797577,1.0,1.0,0.0,1.0,-2.157264232635498,2.1572604179382324,3.7460081330209513e-06,1.6663410663604736,0.9986594319343568,0.9986594319343568,0.0,49.33810043334961,29.0,45483.19140625,0.0,846.072998046875,1.0,280.9425964355469,283.87060546875,295.29058837890625,298.1958923339844,293.1499938964844,293.1499938964844,280.6499938964844,31470.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508425951004028,1.0,0.0,0.0,3.7163381576538086,3.716361999511719,9.215602290169044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7060546875,0.0,1573.7266845703125,1895.4371337890625,0.0,2943.163330078125,0.9169472455978394,1.0,0.0,3.0,1.0,0.0
18175860,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9051023721694946,0.2734558582305908,0.2459072321653366,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.92310231924057,0.2883355915546417,0.2728779911994934,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9826866388320924,0.3441307246685028,0.240581065416336,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8657805323600769,0.2399662435054779,0.2273223996162414,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7968178391456604,0.1851316690444946,0.8338238000869751,284.8942565917969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3881225585937,284.8987121582031,1.0,0.4011171758174896,1.0,1.0,0.0,1.0,-2.185279130935669,2.185275316238404,3.843473677989096e-06,1.6881749629974363,0.8839651346206665,0.8839651346206665,0.0,39.12139892578125,25.0,46635.48046875,0.0,834.2347412109375,1.0,280.656494140625,283.688720703125,295.3426818847656,298.3861999511719,293.1499938964844,293.1499938964844,280.95001220703125,37856.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657176494598389,1.0,0.0,0.0,3.671741724014282,3.6717662811279297,8.995752978080418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.86083984375,0.0,1571.4676513671875,1895.4371337890625,0.0,3082.637939453125,0.9112274050712584,1.0,0.0,3.0,1.0,0.0
18175920,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9051023721694946,0.2734558582305908,0.2459072321653366,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.92310231924057,0.2883355915546417,0.2728779911994934,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9826866388320924,0.3441307246685028,0.240581065416336,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8657805323600769,0.2399662435054779,0.2273223996162414,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7968178391456604,0.1851316690444946,0.8338238000869751,284.8942565917969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3881225585937,284.8987121582031,1.0,0.4011171758174896,1.0,1.0,0.0,1.0,-2.185279130935669,2.185275316238404,3.843473677989096e-06,1.6881749629974363,0.8839651346206665,0.8839651346206665,0.0,39.12139892578125,25.0,46635.48046875,0.0,834.2347412109375,1.0,280.656494140625,283.688720703125,295.3426818847656,298.3861999511719,293.1499938964844,293.1499938964844,280.95001220703125,37856.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657176494598389,1.0,0.0,0.0,3.671741724014282,3.6717662811279297,8.995752978080418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.86083984375,0.0,1571.4676513671875,1895.4371337890625,0.0,3082.637939453125,0.9112274050712584,1.0,0.0,3.0,1.0,0.0
18175980,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9647129774093628,0.2779417037963867,0.2492804527282714,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9808236956596376,0.2926821112632751,0.2765802145004272,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.3498499691486358,0.219847172498703,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9194031953811646,0.2442572712898254,0.2308102995157241,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8420947790145874,0.188437357544899,0.8461552262306213,285.0523376464844,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.401123046875,285.05584716796875,1.0,0.3979305028915405,1.0,1.0,0.0,1.0,-2.2111270427703857,2.211122989654541,3.933566404157318e-06,1.7077155113220217,1.0,1.0,0.0,31.10713768005371,45.0,46329.3125,0.0,819.5819091796875,1.0,280.94317626953125,283.8448181152344,295.264892578125,298.22137451171875,293.1499938964844,293.1499938964844,280.6499938964844,32693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859043300151825,1.0,0.0,0.0,3.809315204620361,3.809340238571167,9.682491963758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.1103515625,0.0,1691.919921875,1895.4371337890625,0.0,3020.03271484375,0.9386276006698608,1.0,0.0,3.0,1.0,0.0
18176040,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9647129774093628,0.2779417037963867,0.2492804527282714,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9808236956596376,0.2926821112632751,0.2765802145004272,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.3498499691486358,0.219847172498703,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9194031953811646,0.2442572712898254,0.2308102995157241,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8420947790145874,0.188437357544899,0.8461552262306213,285.0523376464844,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.401123046875,285.05584716796875,1.0,0.3979305028915405,1.0,1.0,0.0,1.0,-2.2111270427703857,2.211122989654541,3.933566404157318e-06,1.7077155113220217,1.0,1.0,0.0,31.10713768005371,45.0,46329.3125,0.0,819.5819091796875,1.0,280.94317626953125,283.8448181152344,295.264892578125,298.22137451171875,293.1499938964844,293.1499938964844,280.6499938964844,32693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859043300151825,1.0,0.0,0.0,3.809315204620361,3.809340238571167,9.682491963758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.1103515625,0.0,1691.919921875,1895.4371337890625,0.0,3020.03271484375,0.9386276006698608,1.0,0.0,3.0,1.0,0.0
18176100,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9763956069946288,0.2799561023712158,0.2512272894382477,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.990890622138977,0.2949146628379822,0.2785508930683136,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.3534404635429382,0.2134676426649093,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.933098077774048,0.2462999373674392,0.2327985614538192,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8523963689804077,0.1900202482938766,0.8534138202667236,284.91680908203125,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4081115722656,284.9037780761719,1.0,0.4002036154270172,1.0,1.0,0.0,1.0,-2.229032278060913,2.2290282249450684,3.986860519944457e-06,1.715524435043335,0.9420226216316224,0.9420226216316224,0.0,30.0451717376709,45.0,47481.328125,0.0,828.6480712890625,1.0,280.6967468261719,283.6683349609375,295.3240051269531,298.4442138671875,293.1499938964844,293.1499938964844,280.6499938964844,34687.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677561283111572,1.0,0.0,0.0,3.832933187484741,3.832958936691284,9.802927252167135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.71923828125,0.0,1736.057373046875,1895.4371337890625,0.0,3101.76123046875,0.9442021250724792,1.0,0.0,3.0,1.0,0.0
18176160,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9564226865768432,0.2816654443740845,0.252975732088089,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9733814001083374,0.2969449162483215,0.2806550562381744,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3569304347038269,0.2287138104438781,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.911502480506897,0.2481401562690735,0.2347350418567657,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8361485004425049,0.1914378404617309,0.8606694340705872,284.894287109375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4136962890625,284.8988952636719,1.0,0.4035099148750305,1.0,1.0,0.0,1.0,-2.229992151260376,2.2299880981445312,4.001238266937435e-06,1.7226872444152832,0.9076935648918152,0.9076935648918152,0.0,33.61742401123047,63.0,47476.828125,0.0,855.5818481445312,1.0,280.6573181152344,283.66143798828125,295.3133544921875,298.404296875,293.1499938964844,293.1499938964844,280.3500061035156,37585.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724742531776428,1.0,0.0,0.0,3.772555351257324,3.772580862045288,9.496520760876592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.14306640625,0.0,1686.103759765625,1895.4371337890625,0.0,3146.01953125,0.9335656762123108,1.0,0.0,3.0,1.0,0.0
18176220,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9347195625305176,0.2852119207382202,0.2562336921691894,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9536021947860718,0.3009299337863922,0.2845492660999298,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.35991370677948,0.2463152855634689,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8929118514060974,0.2518719732761383,0.2383875995874405,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8210412263870239,0.1942951530218124,0.874177873134613,284.891357421875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4129638671875,284.8995056152344,1.0,0.4152730405330658,1.0,1.0,0.0,1.0,-2.280324935913086,2.280320882797241,4.183010332781123e-06,1.761610984802246,0.8405519723892212,0.8405519723892212,0.0,39.20092010498047,81.0,48488.58203125,0.0,926.20263671875,1.0,280.35772705078125,283.6347045898437,295.2985534667969,298.4546813964844,293.1499938964844,293.1499938964844,280.6499938964844,41085.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833961486816406,1.0,0.0,0.0,3.53125262260437,3.531276226043701,8.320527626892726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.83447265625,0.0,1441.8372802734375,1895.4371337890625,0.0,3248.3994140625,0.8842910528182983,1.0,0.0,3.0,1.0,0.0
18176280,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9347195625305176,0.2852119207382202,0.2562336921691894,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9536021947860718,0.3009299337863922,0.2845492660999298,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.35991370677948,0.2463152855634689,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8929118514060974,0.2518719732761383,0.2383875995874405,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8210412263870239,0.1942951530218124,0.874177873134613,284.891357421875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4129638671875,284.8995056152344,1.0,0.4152730405330658,1.0,1.0,0.0,1.0,-2.280324935913086,2.280320882797241,4.183010332781123e-06,1.761610984802246,0.8405519723892212,0.8405519723892212,0.0,39.20092010498047,81.0,48488.58203125,0.0,926.20263671875,1.0,280.35772705078125,283.6347045898437,295.2985534667969,298.4546813964844,293.1499938964844,293.1499938964844,280.6499938964844,41085.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833961486816406,1.0,0.0,0.0,3.53125262260437,3.531276226043701,8.320527626892726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.83447265625,0.0,1441.8372802734375,1895.4371337890625,0.0,3248.3994140625,0.8842910528182983,1.0,0.0,3.0,1.0,0.0
18176340,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8916105628013611,0.2900235652923584,0.2606552243232727,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9080736041069032,0.3058298528194427,0.289345383644104,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9664129614830016,0.3607489466667175,0.2525014877319336,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8556179404258728,0.2563731670379638,0.2428449988365173,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7870936989784241,0.197733923792839,0.890770673751831,285.0596008300781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4159851074219,285.0581970214844,1.0,0.4303586781024933,1.0,1.0,0.0,1.0,-2.323932886123657,2.3239285945892334,4.344323315308429e-06,1.7955397367477417,0.994523286819458,0.994523286819458,0.0,50.54755783081055,99.0,48768.77734375,0.0,1015.6174926757812,1.0,280.6426696777344,283.777099609375,295.2400817871094,298.33709716796875,293.1499938964844,293.1499938964844,280.3500061035156,31758.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001327514648,1.0,0.0,0.0,3.7212765216827393,3.7213003635406494,9.240110330210882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.708984375,0.0,1581.566162109375,1895.4371337890625,0.0,3177.20947265625,0.918221950531006,1.0,0.0,3.0,1.0,0.0
18176400,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8916105628013611,0.2900235652923584,0.2606552243232727,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9080736041069032,0.3058298528194427,0.289345383644104,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9664129614830016,0.3607489466667175,0.2525014877319336,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8556179404258728,0.2563731670379638,0.2428449988365173,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7870936989784241,0.197733923792839,0.890770673751831,285.0596008300781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4159851074219,285.0581970214844,1.0,0.4303586781024933,1.0,1.0,0.0,1.0,-2.323932886123657,2.3239285945892334,4.344323315308429e-06,1.7955397367477417,0.994523286819458,0.994523286819458,0.0,50.54755783081055,99.0,48768.77734375,0.0,1015.6174926757812,1.0,280.6426696777344,283.777099609375,295.2400817871094,298.33709716796875,293.1499938964844,293.1499938964844,280.3500061035156,31758.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758001327514648,1.0,0.0,0.0,3.7212765216827393,3.7213003635406494,9.240110330210882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.708984375,0.0,1581.566162109375,1895.4371337890625,0.0,3177.20947265625,0.918221950531006,1.0,0.0,3.0,1.0,0.0
18176460,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8523777723312378,0.2934750616550445,0.2646941840648651,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8674018383026123,0.3097341656684875,0.2939283549785614,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9157540202140808,0.3619634211063385,0.2538298964500427,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8206864595413208,0.2599747478961944,0.2471170425415039,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7531128525733948,0.2003951072692871,0.9066849946975708,284.91143798828125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4130249023437,284.9153137207031,1.0,0.4468349814414978,1.0,1.0,0.0,1.0,-2.360339641571045,2.360335111618042,4.481506039155647e-06,1.823890686035156,0.8969360589981079,0.8969360589981079,0.0,65.53162384033203,117.0,50203.89453125,0.0,1114.734375,1.0,280.3564758300781,283.60400390625,295.3062744140625,298.5593566894531,293.1499938964844,293.1499938964844,280.6499938964844,37216.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905168175697327,1.0,0.0,0.0,3.6919007301330566,3.691925525665283,9.094803772313752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.86279296875,0.0,1589.4925537109375,1895.4371337890625,0.0,3315.040771484375,0.9154531955718994,1.0,0.0,3.0,1.0,0.0
18176520,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8523777723312378,0.2934750616550445,0.2646941840648651,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8674018383026123,0.3097341656684875,0.2939283549785614,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9157540202140808,0.3619634211063385,0.2538298964500427,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8206864595413208,0.2599747478961944,0.2471170425415039,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7531128525733948,0.2003951072692871,0.9066849946975708,284.91143798828125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4130249023437,284.9153137207031,1.0,0.4468349814414978,1.0,1.0,0.0,1.0,-2.360339641571045,2.360335111618042,4.481506039155647e-06,1.823890686035156,0.8969360589981079,0.8969360589981079,0.0,65.53162384033203,117.0,50203.89453125,0.0,1114.734375,1.0,280.3564758300781,283.60400390625,295.3062744140625,298.5593566894531,293.1499938964844,293.1499938964844,280.6499938964844,37216.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905168175697327,1.0,0.0,0.0,3.6919007301330566,3.691925525665283,9.094803772313752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.86279296875,0.0,1589.4925537109375,1895.4371337890625,0.0,3315.040771484375,0.9154531955718994,1.0,0.0,3.0,1.0,0.0
18176580,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8220838904380798,0.2972889244556427,0.2684736847877502,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8357897400856018,0.3136916756629944,0.2981435060501098,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8774539232254028,0.3642551302909851,0.2556143701076507,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7901828289031982,0.2635083496570587,0.2509785294532776,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7266613841056824,0.2028231918811798,0.9203317165374756,285.08709716796875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4129943847656,285.0882568359375,1.0,0.4637484550476074,1.0,1.0,0.0,1.0,-2.393117427825928,2.3931126594543457,4.606532911566319e-06,1.849204182624817,1.0,1.0,0.0,82.35381317138672,105.0,50079.5625,0.0,1220.15576171875,1.0,280.6434631347656,283.7710876464844,295.24969482421875,298.4315185546875,293.1499938964844,293.1499938964844,280.3500061035156,32964.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885311484336853,1.0,0.0,0.0,3.8257744312286377,3.8257994651794434,9.76634282778832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.98388671875,0.0,1713.8577880859375,1895.4371337890625,0.0,3266.334716796875,0.942460596561432,1.0,0.0,3.0,1.0,0.0
18176640,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8220838904380798,0.2972889244556427,0.2684736847877502,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8357897400856018,0.3136916756629944,0.2981435060501098,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8774539232254028,0.3642551302909851,0.2556143701076507,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7901828289031982,0.2635083496570587,0.2509785294532776,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7266613841056824,0.2028231918811798,0.9203317165374756,285.08709716796875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4129943847656,285.0882568359375,1.0,0.4637484550476074,1.0,1.0,0.0,1.0,-2.393117427825928,2.3931126594543457,4.606532911566319e-06,1.849204182624817,1.0,1.0,0.0,82.35381317138672,105.0,50079.5625,0.0,1220.15576171875,1.0,280.6434631347656,283.7710876464844,295.24969482421875,298.4315185546875,293.1499938964844,293.1499938964844,280.3500061035156,32964.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885311484336853,1.0,0.0,0.0,3.8257744312286377,3.8257994651794434,9.76634282778832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.98388671875,0.0,1713.8577880859375,1895.4371337890625,0.0,3266.334716796875,0.942460596561432,1.0,0.0,3.0,1.0,0.0
18176700,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8166621327400208,0.2988986372947693,0.2702803611755371,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8302946090698242,0.3154410719871521,0.3001160621643066,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8703548908233643,0.3652590215206146,0.256563663482666,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7845854759216309,0.2650595009326935,0.2527468800544739,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.721847653388977,0.2038348764181137,0.9262102842330932,284.9513244628906,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.410888671875,284.939208984375,1.0,0.4683010876178741,1.0,1.0,0.0,1.0,-2.407992362976074,2.407987594604492,4.664057087211404e-06,1.860795974731445,0.9717846512794496,0.9717846512794496,0.0,86.79202270507812,105.0,51430.83203125,0.0,1255.7930908203125,1.0,280.3931579589844,283.59552001953125,295.31524658203125,298.6764831542969,293.1499938964844,293.1499938964844,280.3500061035156,34025.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894442617893219,1.0,0.0,0.0,3.859418869018554,3.8594446182250977,9.938871698977891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.6025390625,0.0,1763.2596435546875,1895.4371337890625,0.0,3351.728515625,0.9504315257072448,1.0,0.0,3.0,1.0,0.0
18176760,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8145025968551636,0.3001178801059723,0.2715687751770019,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8282452821731567,0.3168724775314331,0.3016546964645386,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8672255873680115,0.3659072518348694,0.2571588456630707,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7825362682342529,0.2663231492042541,0.2541204690933227,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7199152708053589,0.2045909017324447,0.9304250478744508,284.9164733886719,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4051513671875,284.91827392578125,1.0,0.4711303114891052,1.0,1.0,0.0,1.0,-2.418822765350342,2.41881799697876,4.706148502009455e-06,1.869222402572632,0.939580738544464,0.939580738544464,0.0,89.08261108398438,93.0,51580.83984375,0.0,1278.1201171875,1.0,280.3560485839844,283.5704650878906,295.3119506835937,298.6518859863281,293.1499938964844,293.1499938964844,280.04998779296875,36314.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997422456741333,1.0,0.0,0.0,3.834097146987915,3.834123134613037,9.808882168726996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.2236328125,0.0,1750.26318359375,1895.4371337890625,0.0,3401.181884765625,0.9465049505233764,1.0,0.0,3.0,1.0,0.0
18176820,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8173925876617432,0.3024608194828033,0.2736198306083679,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8313131332397461,0.3195387721061706,0.3041644394397735,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8691710233688354,0.3670894503593445,0.2579527199268341,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7858087420463562,0.2686369717121124,0.2563119828701019,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7221409678459167,0.2058564275503158,0.9362249970436096,284.8739624023437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3930969238281,284.8801574707031,1.0,0.4728359282016754,1.0,1.0,0.0,1.0,-2.4348599910736084,2.4348552227020264,4.768665348819923e-06,1.881609916687012,0.845896303653717,0.845896303653717,0.0,89.05513000488281,81.0,52124.8203125,0.0,1297.3319091796875,1.0,280.0571594238281,283.5135192871094,295.3016357421875,298.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,41392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100170135498048,1.0,0.0,0.0,3.599440336227417,3.5994648933410645,8.644965419080108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.537109375,0.0,1517.43017578125,1895.4371337890625,0.0,3496.76171875,0.8990463614463806,1.0,0.0,3.0,1.0,0.0
18176880,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8173925876617432,0.3024608194828033,0.2736198306083679,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8313131332397461,0.3195387721061706,0.3041644394397735,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8691710233688354,0.3670894503593445,0.2579527199268341,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7858087420463562,0.2686369717121124,0.2563119828701019,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7221409678459167,0.2058564275503158,0.9362249970436096,284.8739624023437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3930969238281,284.8801574707031,1.0,0.4728359282016754,1.0,1.0,0.0,1.0,-2.4348599910736084,2.4348552227020264,4.768665348819923e-06,1.881609916687012,0.845896303653717,0.845896303653717,0.0,89.05513000488281,81.0,52124.8203125,0.0,1297.3319091796875,1.0,280.0571594238281,283.5135192871094,295.3016357421875,298.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,41392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100170135498048,1.0,0.0,0.0,3.599440336227417,3.5994648933410645,8.644965419080108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.537109375,0.0,1517.43017578125,1895.4371337890625,0.0,3496.76171875,0.8990463614463806,1.0,0.0,3.0,1.0,0.0
18176940,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8306452631950378,0.3062301874160766,0.276456207036972,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8447151184082031,0.3231946229934692,0.3071229159832001,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8829692602157593,0.3696618676185608,0.2593194246292114,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7996701002120972,0.271768569946289,0.2588174641132355,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7329742312431335,0.2077359110116958,0.9427208304405212,285.0332946777344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3938293457031,285.0319519042969,1.0,0.4713055789470672,1.0,1.0,0.0,1.0,-2.4542717933654785,2.4542670249938965,4.844670456805034e-06,1.896479249000549,0.978858768939972,0.978858768939972,0.0,83.7588119506836,69.0,51953.5625,0.0,1298.86669921875,1.0,280.3429260253906,283.6620788574219,295.248291015625,298.5447082519531,293.1499938964844,293.1499938964844,280.04998779296875,32772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000590443611145,1.0,0.0,0.0,3.743146181106568,3.743170499801636,9.349036531602906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.99365234375,0.0,1614.52392578125,1895.4371337890625,0.0,3404.134765625,0.9238516688346864,1.0,0.0,3.0,1.0,0.0
