time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177000,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8306452631950378,0.3062301874160766,0.276456207036972,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8447151184082031,0.3231946229934692,0.3071229159832001,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8829692602157593,0.3696618676185608,0.2593194246292114,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7996701002120972,0.271768569946289,0.2588174641132355,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7329742312431335,0.2077359110116958,0.9427208304405212,285.0332946777344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3938293457031,285.0319519042969,1.0,0.4713055789470672,1.0,1.0,0.0,1.0,-2.4542717933654785,2.4542670249938965,4.844670456805034e-06,1.896479249000549,0.978858768939972,0.978858768939972,0.0,83.7588119506836,69.0,51953.5625,0.0,1298.86669921875,1.0,280.3429260253906,283.6620788574219,295.248291015625,298.5447082519531,293.1499938964844,293.1499938964844,280.04998779296875,32772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000590443611145,1.0,0.0,0.0,3.743146181106568,3.743170499801636,9.349036531602906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.99365234375,0.0,1614.52392578125,1895.4371337890625,0.0,3404.134765625,0.9238516688346864,1.0,0.0,3.0,1.0,0.0
18177060,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8501013517379761,0.3090837001800537,0.2789830267429352,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8651028871536255,0.3262585997581482,0.3098949491977691,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9040894508361816,0.3714306056499481,0.2605174779891968,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8192434310913086,0.2743940055370331,0.2611523270606994,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7493338584899902,0.2092387527227401,0.9486088156700134,284.9037170410156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.38775634765625,284.9076843261719,1.0,0.467840313911438,1.0,1.0,0.0,1.0,-2.471963405609131,2.4719583988189697,4.9147520257974975e-06,1.910173177719116,0.8794329762458801,0.8794329762458801,0.0,76.03435516357422,57.0,53012.6328125,0.0,1288.0242919921875,1.0,280.0567626953125,283.5149230957031,295.3191833496094,298.7472839355469,293.1499938964844,293.1499938964844,280.3500061035156,38360.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910809338092804,1.0,0.0,0.0,3.660646438598633,3.66067099571228,8.941468649936724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.73095703125,0.0,1562.7576904296875,1895.4371337890625,0.0,3504.11328125,0.9096019268035888,1.0,0.0,3.0,1.0,0.0
18177120,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8501013517379761,0.3090837001800537,0.2789830267429352,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8651028871536255,0.3262585997581482,0.3098949491977691,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9040894508361816,0.3714306056499481,0.2605174779891968,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8192434310913086,0.2743940055370331,0.2611523270606994,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7493338584899902,0.2092387527227401,0.9486088156700134,284.9037170410156,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.38775634765625,284.9076843261719,1.0,0.467840313911438,1.0,1.0,0.0,1.0,-2.471963405609131,2.4719583988189697,4.9147520257974975e-06,1.910173177719116,0.8794329762458801,0.8794329762458801,0.0,76.03435516357422,57.0,53012.6328125,0.0,1288.0242919921875,1.0,280.0567626953125,283.5149230957031,295.3191833496094,298.7472839355469,293.1499938964844,293.1499938964844,280.3500061035156,38360.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910809338092804,1.0,0.0,0.0,3.660646438598633,3.66067099571228,8.941468649936724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.73095703125,0.0,1562.7576904296875,1895.4371337890625,0.0,3504.11328125,0.9096019268035888,1.0,0.0,3.0,1.0,0.0
18177180,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8640691637992859,0.3110219836235046,0.2802733182907104,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8797204494476318,0.328177273273468,0.3113139867782593,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9201712012290956,0.3727251589298248,0.2610869109630584,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8320165872573853,0.2760218679904938,0.2623295783996582,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7611294984817505,0.2101940214633941,0.9513624310493468,285.0508728027344,284.95001220703125,297.3935546875,292.2933044433594,297.3923645019531,297.3874816894531,285.05548095703125,1.0,0.4653242528438568,1.0,1.0,0.0,1.0,-2.480621099472046,2.4806160926818848,4.94903633807553e-06,1.9167709350585933,0.9875854849815368,0.9875854849815368,0.0,71.0836410522461,57.0,52515.65625,0.0,1277.7001953125,1.0,280.3097229003906,283.6670837402344,295.2654724121094,298.56207275390625,293.1499938964844,293.1499938964844,280.3500061035156,33192.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904575765132904,1.0,0.0,0.0,3.73171639442444,3.731740713119507,9.292029403695778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.978515625,0.0,1604.5166015625,1895.4371337890625,0.0,3446.198974609375,0.9232142567634584,1.0,0.0,3.0,1.0,0.0
18177240,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8791298270225525,0.3127932548522949,0.2816398441791534,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8952029943466187,0.32990363240242,0.3127084672451019,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9379056692123412,0.3739747405052185,0.2617797255516052,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8454424142837524,0.277488499879837,0.2634854316711426,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7738533616065979,0.2110879719257354,0.95430189371109,285.0556030273437,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38922119140625,285.0547180175781,1.0,0.4631257355213165,1.0,1.0,0.0,1.0,-2.489689350128174,2.4896843433380127,4.985159193893196e-06,1.9237236976623533,1.0,1.0,0.0,66.46722412109375,45.0,52806.35546875,0.0,1269.2109375,1.0,280.34332275390625,283.660888671875,295.2819519042969,298.62969970703125,293.1499938964844,293.1499938964844,280.04998779296875,32592.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033660888671876,1.0,0.0,0.0,3.805576086044312,3.805600881576538,9.663491482569952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.2724609375,0.0,1686.6595458984375,1895.4371337890625,0.0,3434.94091796875,0.9376674890518188,1.0,0.0,3.0,1.0,0.0
18177300,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8983407616615295,0.3143385946750641,0.2830409407615661,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.915522575378418,0.3315337598323822,0.3141887187957763,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.959238052368164,0.3749758005142212,0.262478232383728,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8628855347633362,0.278871089220047,0.2647114992141723,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7902394533157349,0.2118968069553375,0.9573978185653688,284.9115295410156,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.38775634765625,284.9017639160156,1.0,0.4605341851711273,1.0,1.0,0.0,1.0,-2.499186992645264,2.4991819858551025,5.0232638386660255e-06,1.9310715198516848,0.9334675073623656,0.9334675073623656,0.0,61.246315002441406,45.0,54035.58984375,0.0,1258.595458984375,1.0,280.0943603515625,283.48583984375,295.3529357910156,298.8765869140625,293.1499938964844,293.1499938964844,280.04998779296875,34969.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113785624504088,1.0,0.0,0.0,3.823808908462525,3.823834419250488,9.756311101227766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.14794921875,0.0,1727.1954345703125,1895.4371337890625,0.0,3509.392822265625,0.9421243071556092,1.0,0.0,3.0,1.0,0.0
18177360,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9183821082115172,0.3155675530433655,0.2840475440025329,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9374418258666992,0.3328959941864013,0.3153700530529022,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.977907657623291,0.3756176233291626,0.2628723978996277,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8807559013366699,0.2800010144710541,0.2656752169132232,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8065294623374939,0.2124949693679809,0.9595401883125304,284.88153076171875,284.95001220703125,297.4707336425781,292.31451416015625,297.4590148925781,297.3829650878906,284.87469482421875,1.0,0.4576177895069122,0.895342230796814,0.895342230796814,0.2000000029802322,1.0,-2.506012439727783,2.1809842586517334,0.325028121471405,1.6128311157226562,0.8942084312438965,0.8942084312438965,0.0,56.41958618164063,33.0,52966.22265625,0.0,1244.93994140625,1.0,280.056396484375,283.43804931640625,295.3524780273437,298.8320617675781,293.1499938964844,293.1499938964844,279.75,37849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915179431438446,1.0,0.0,0.0,3.760699510574341,3.7607250213623047,9.43692612054292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.521484375,0.0,1674.1085205078125,1895.4371337890625,0.0,3544.606689453125,0.9308658242225648,1.0,0.0,3.0,1.0,0.0
18177420,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9533337950706482,0.3176846206188202,0.2857183516025543,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.970995545387268,0.3354389369487762,0.3173961341381073,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.3779382407665252,0.2606501579284668,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9111415147781372,0.2818098664283752,0.2672279179096222,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8311915993690491,0.2132698893547058,0.9623198509216307,284.79058837890625,284.95001220703125,297.5242004394531,292.33135986328125,297.44903564453125,297.37255859375,284.7744140625,1.0,0.4501144289970398,0.6860266327857971,0.6860266327857971,0.6000000238418579,1.0,-2.4910426139831543,1.2482637166976929,1.2427788972854614,0.6738466620445251,0.7191805243492126,0.7191805243492126,0.0,48.36166763305664,51.0,47086.2109375,0.0,1200.3582763671875,1.0,279.7600402832031,283.31951904296875,295.2714233398437,298.4772033691406,293.1499938964844,293.1499938964844,280.04998779296875,48562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079519510269164,1.0,0.0,0.0,3.1651298999786377,3.165151596069336,6.684614390906063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1787109375,0.0,1139.176025390625,1895.4371337890625,0.0,3477.58740234375,0.8105250597000122,1.0,0.0,3.0,1.0,0.0
18177480,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9533337950706482,0.3176846206188202,0.2857183516025543,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.970995545387268,0.3354389369487762,0.3173961341381073,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.3779382407665252,0.2606501579284668,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9111415147781372,0.2818098664283752,0.2672279179096222,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8311915993690491,0.2132698893547058,0.9623198509216307,284.79058837890625,284.95001220703125,297.5242004394531,292.33135986328125,297.44903564453125,297.37255859375,284.7744140625,1.0,0.4501144289970398,0.6860266327857971,0.6860266327857971,0.6000000238418579,1.0,-2.4910426139831543,1.2482637166976929,1.2427788972854614,0.6738466620445251,0.7191805243492126,0.7191805243492126,0.0,48.36166763305664,51.0,47086.2109375,0.0,1200.3582763671875,1.0,279.7600402832031,283.31951904296875,295.2714233398437,298.4772033691406,293.1499938964844,293.1499938964844,280.04998779296875,48562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079519510269164,1.0,0.0,0.0,3.1651298999786377,3.165151596069336,6.684614390906063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1787109375,0.0,1139.176025390625,1895.4371337890625,0.0,3477.58740234375,0.8105250597000122,1.0,0.0,3.0,1.0,0.0
18177540,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9707229137420654,0.3213822245597839,0.288626879453659,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.986258029937744,0.3388153910636902,0.3203941881656647,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.3837884664535522,0.2498151063919067,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9291958808898926,0.284612238407135,0.2695183455944061,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8438506722450256,0.2148364931344986,0.967835247516632,284.925048828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4499206542969,297.3803100585937,284.9305419921875,1.0,0.4525323212146759,0.476711094379425,0.476711094379425,1.0,1.0,-2.5175082683563232,0.881885290145874,1.6356230974197388,0.313053548336029,0.7705658078193665,0.7705658078193665,0.0,46.91261672973633,69.0,44278.3828125,0.0,1215.2403564453125,1.0,280.0364074707031,283.474609375,295.1830444335937,298.05401611328125,293.1499938964844,293.1499938964844,280.3500061035156,39429.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682578802108765,1.0,0.0,0.0,3.069291830062866,3.0693113803863525,6.285932272476202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.9755859375,0.0,999.5573120117188,1895.4371337890625,0.0,3106.46826171875,0.7805047035217285,1.0,0.0,3.0,1.0,0.0
18177600,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9707229137420654,0.3213822245597839,0.288626879453659,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.986258029937744,0.3388153910636902,0.3203941881656647,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.3837884664535522,0.2498151063919067,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9291958808898926,0.284612238407135,0.2695183455944061,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8438506722450256,0.2148364931344986,0.967835247516632,284.925048828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4499206542969,297.3803100585937,284.9305419921875,1.0,0.4525323212146759,0.476711094379425,0.476711094379425,1.0,1.0,-2.5175082683563232,0.881885290145874,1.6356230974197388,0.313053548336029,0.7705658078193665,0.7705658078193665,0.0,46.91261672973633,69.0,44278.3828125,0.0,1215.2403564453125,1.0,280.0364074707031,283.474609375,295.1830444335937,298.05401611328125,293.1499938964844,293.1499938964844,280.3500061035156,39429.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682578802108765,1.0,0.0,0.0,3.069291830062866,3.0693113803863525,6.285932272476202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.9755859375,0.0,999.5573120117188,1895.4371337890625,0.0,3106.46826171875,0.7805047035217285,1.0,0.0,3.0,1.0,0.0
18177660,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.958037257194519,0.325362890958786,0.2922540605068207,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9746042490005492,0.342568039894104,0.3239845335483551,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.3874151408672333,0.2629726231098175,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9147711992263794,0.2876736521720886,0.2724718749523163,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8326016664505005,0.2166270464658737,0.9761993288993835,285.03350830078125,284.95001220703125,297.6319885253906,292.3697814941406,297.47674560546875,297.3871459960937,285.033203125,1.0,0.4612349271774292,0.5097004771232605,0.5097004771232605,1.0,1.0,-2.554490089416504,0.9392043948173524,1.6152857542037964,0.3620828986167907,0.8837429285049438,0.8837429285049438,0.0,51.45306015014648,87.0,44650.9140625,0.0,1280.5345458984375,1.0,280.3363342285156,283.57745361328125,295.25469970703125,298.0584716796875,293.1499938964844,293.1499938964844,280.6499938964844,30958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.293408393859864,3.2934281826019287,7.237431987050513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.47314453125,0.0,1137.4150390625,1895.4371337890625,0.0,2849.26708984375,0.8219099640846252,1.0,0.0,3.0,1.0,0.0
18177720,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.958037257194519,0.325362890958786,0.2922540605068207,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9746042490005492,0.342568039894104,0.3239845335483551,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.3874151408672333,0.2629726231098175,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9147711992263794,0.2876736521720886,0.2724718749523163,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8326016664505005,0.2166270464658737,0.9761993288993835,285.03350830078125,284.95001220703125,297.6319885253906,292.3697814941406,297.47674560546875,297.3871459960937,285.033203125,1.0,0.4612349271774292,0.5097004771232605,0.5097004771232605,1.0,1.0,-2.554490089416504,0.9392043948173524,1.6152857542037964,0.3620828986167907,0.8837429285049438,0.8837429285049438,0.0,51.45306015014648,87.0,44650.9140625,0.0,1280.5345458984375,1.0,280.3363342285156,283.57745361328125,295.25469970703125,298.0584716796875,293.1499938964844,293.1499938964844,280.6499938964844,30958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.293408393859864,3.2934281826019287,7.237431987050513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.47314453125,0.0,1137.4150390625,1895.4371337890625,0.0,2849.26708984375,0.8219099640846252,1.0,0.0,3.0,1.0,0.0
18177780,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9169855117797852,0.3292320966720581,0.2961216866970062,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9350982308387756,0.346351683139801,0.3279472291469574,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9737498760223388,0.3874069154262543,0.271371841430664,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.878244936466217,0.2907052934169769,0.275743156671524,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8014954924583435,0.2183913737535476,0.9860705137252808,285.1202087402344,284.95001220703125,297.6863708496094,292.3910522460937,297.50079345703125,297.3841247558594,285.117431640625,1.0,0.4736273288726806,0.5426899194717407,0.5426899194717407,1.0,1.0,-2.586678504943848,1.0021294355392456,1.584549069404602,0.4180661141872406,1.0,1.0,0.0,62.495731353759766,105.0,45247.2265625,0.0,1371.198486328125,1.0,280.6396484375,283.66180419921875,295.3639221191406,298.2084045410156,293.1499938964844,293.1499938964844,280.3500061035156,28957.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333442807197571,1.0,0.0,0.0,3.5826356410980225,3.5826575756073,8.56443193697487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.25146484375,0.0,1407.7847900390625,1895.4371337890625,0.0,2779.599365234375,0.8846328854560852,1.0,0.0,3.0,1.0,0.0
18177840,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9169855117797852,0.3292320966720581,0.2961216866970062,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9350982308387756,0.346351683139801,0.3279472291469574,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9737498760223388,0.3874069154262543,0.271371841430664,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.878244936466217,0.2907052934169769,0.275743156671524,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8014954924583435,0.2183913737535476,0.9860705137252808,285.1202087402344,284.95001220703125,297.6863708496094,292.3910522460937,297.50079345703125,297.3841247558594,285.117431640625,1.0,0.4736273288726806,0.5426899194717407,0.5426899194717407,1.0,1.0,-2.586678504943848,1.0021294355392456,1.584549069404602,0.4180661141872406,1.0,1.0,0.0,62.495731353759766,105.0,45247.2265625,0.0,1371.198486328125,1.0,280.6396484375,283.66180419921875,295.3639221191406,298.2084045410156,293.1499938964844,293.1499938964844,280.3500061035156,28957.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333442807197571,1.0,0.0,0.0,3.5826356410980225,3.5826575756073,8.56443193697487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.25146484375,0.0,1407.7847900390625,1895.4371337890625,0.0,2779.599365234375,0.8846328854560852,1.0,0.0,3.0,1.0,0.0
18177900,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8970584273338318,0.3306114971637726,0.2978600859642029,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9132183790206908,0.3478612899780273,0.3298168182373047,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9520259499549866,0.3873584866523742,0.2715865671634674,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8603714108467102,0.2918787896633148,0.2772729992866516,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7845591902732849,0.2190044522285461,0.990646481513977,284.9631652832031,284.95001220703125,297.71368408203125,292.40216064453125,297.5115051269531,297.37969970703125,284.9505615234375,1.0,0.4804900586605072,0.5591846108436584,0.5591846108436584,1.0,1.0,-2.601734399795532,1.030445218086243,1.5712890625,0.4427569210529327,0.9550276398658752,0.9550276398658752,0.0,69.27474212646484,105.0,46825.10546875,0.0,1419.0755615234375,1.0,280.39813232421875,283.472900390625,295.4739074707031,298.523681640625,293.1499938964844,293.1499938964844,280.3500061035156,31186.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457838892936707,1.0,0.0,0.0,3.664689540863037,3.664712905883789,8.961230832937872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.15771484375,0.0,1513.414794921875,1895.4371337890625,0.0,2895.798828125,0.9040809273719788,1.0,0.0,3.0,1.0,0.0
18177960,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8764984607696533,0.3315377533435821,0.2991256415843963,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.891758918762207,0.3490012884140014,0.3313289880752563,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9263564944267272,0.3871431350708008,0.2716866135597229,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8417797684669495,0.2927144467830658,0.2784913182258606,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7665431499481201,0.2193262279033661,0.9940696954727172,284.9122314453125,284.95001220703125,297.7410888671875,292.4135437011719,297.5175170898437,297.3715209960937,284.9122009277344,1.0,0.4873605966567993,0.5573421120643616,0.5573421120643616,1.0,1.0,-2.6107735633850098,1.033603310585022,1.5771702527999878,0.4438821077346802,0.9134734869003296,0.9134734869003296,0.0,77.34796142578125,123.0,47046.8984375,0.0,1466.9464111328125,1.0,280.357421875,283.4303283691406,295.49383544921875,298.5475158691406,293.1499938964844,293.1499938964844,280.04998779296875,34669.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547865152359009,1.0,0.0,0.0,3.660523653030396,3.6605474948883057,8.940868951867742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.70654296875,0.0,1534.9210205078125,1895.4371337890625,0.0,2980.12109375,0.906076192855835,1.0,0.0,3.0,1.0,0.0
18178020,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8425542116165161,0.3333088755607605,0.3012983202934265,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8565622568130493,0.3510883450508117,0.3339650928974151,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8851016163825989,0.3870195746421814,0.2719812393188476,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8105736374855042,0.2941585481166839,0.280542254447937,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7369512915611267,0.2196997702121734,0.9991294741630554,284.8688659667969,284.95001220703125,297.79620361328125,292.43707275390625,297.529541015625,297.3562927246094,284.8735656738281,1.0,0.5012314915657043,0.553657054901123,0.553657054901123,1.0,1.0,-2.625450611114502,1.03537917137146,1.590071439743042,0.4422448873519897,0.8154157996177673,0.8154157996177673,0.0,94.65150451660156,126.0,47471.23828125,0.0,1564.154052734375,1.0,280.05865478515625,283.37371826171875,295.4915771484375,298.6024169921875,293.1499938964844,293.1499938964844,280.3500061035156,41241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869452178478241,1.0,0.0,0.0,3.418517589569092,3.4185402393341064,7.797743251103384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.18798828125,0.0,1327.289306640625,1895.4371337890625,0.0,3117.671875,0.859062671661377,1.0,0.0,3.0,1.0,0.0
18178080,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8425542116165161,0.3333088755607605,0.3012983202934265,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8565622568130493,0.3510883450508117,0.3339650928974151,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8851016163825989,0.3870195746421814,0.2719812393188476,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8105736374855042,0.2941585481166839,0.280542254447937,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7369512915611267,0.2196997702121734,0.9991294741630554,284.8688659667969,284.95001220703125,297.79620361328125,292.43707275390625,297.529541015625,297.3562927246094,284.8735656738281,1.0,0.5012314915657043,0.553657054901123,0.553657054901123,1.0,1.0,-2.625450611114502,1.03537917137146,1.590071439743042,0.4422448873519897,0.8154157996177673,0.8154157996177673,0.0,94.65150451660156,126.0,47471.23828125,0.0,1564.154052734375,1.0,280.05865478515625,283.37371826171875,295.4915771484375,298.6024169921875,293.1499938964844,293.1499938964844,280.3500061035156,41241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869452178478241,1.0,0.0,0.0,3.418517589569092,3.4185402393341064,7.797743251103384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.18798828125,0.0,1327.289306640625,1895.4371337890625,0.0,3117.671875,0.859062671661377,1.0,0.0,3.0,1.0,0.0
18178140,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8278011083602905,0.3365062773227691,0.3042690753936767,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8410143256187439,0.3542002439498901,0.3370711505413055,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8666659593582153,0.3885591030120849,0.2730914652347564,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7947719693183899,0.2964410781860351,0.2829070389270782,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7232608199119568,0.2206792682409286,1.0047372579574585,285.0037536621094,284.95001220703125,297.8517150878906,292.46148681640625,297.5506286621094,297.35614013671875,285.0034484863281,1.0,0.5108010768890381,0.5499719977378845,0.5499719977378845,1.0,1.0,-2.6436612606048584,1.0385730266571045,1.605088233947754,0.4411587417125702,0.9193946719169616,0.9193946719169616,0.0,105.85616302490234,114.0,47184.91015625,0.0,1639.9864501953125,1.0,280.3406677246094,283.5078430175781,295.43426513671875,298.4429931640625,293.1499938964844,293.1499938964844,280.04998779296875,33014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591123223304749,1.0,0.0,0.0,3.560996055603028,3.561018705368042,8.461284437544236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.87841796875,0.0,1414.5928955078125,1895.4371337890625,0.0,3020.679931640625,0.8832239508628845,1.0,0.0,3.0,1.0,0.0
18178200,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8278011083602905,0.3365062773227691,0.3042690753936767,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8410143256187439,0.3542002439498901,0.3370711505413055,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8666659593582153,0.3885591030120849,0.2730914652347564,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7947719693183899,0.2964410781860351,0.2829070389270782,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7232608199119568,0.2206792682409286,1.0047372579574585,285.0037536621094,284.95001220703125,297.8517150878906,292.46148681640625,297.5506286621094,297.35614013671875,285.0034484863281,1.0,0.5108010768890381,0.5499719977378845,0.5499719977378845,1.0,1.0,-2.6436612606048584,1.0385730266571045,1.605088233947754,0.4411587417125702,0.9193946719169616,0.9193946719169616,0.0,105.85616302490234,114.0,47184.91015625,0.0,1639.9864501953125,1.0,280.3406677246094,283.5078430175781,295.43426513671875,298.4429931640625,293.1499938964844,293.1499938964844,280.04998779296875,33014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591123223304749,1.0,0.0,0.0,3.560996055603028,3.561018705368042,8.461284437544236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.87841796875,0.0,1414.5928955078125,1895.4371337890625,0.0,3020.679931640625,0.8832239508628845,1.0,0.0,3.0,1.0,0.0
18178260,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8273864388465881,0.3388353884220123,0.3066438436508178,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8406098484992981,0.356777548789978,0.3397321999073028,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8648625612258911,0.38950976729393,0.2739495635032654,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.794073224067688,0.2982706427574157,0.284844696521759,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7219960689544678,0.2213388383388519,1.008541703224182,284.9065856933594,284.95001220703125,297.9076538085937,292.48663330078125,297.5681457519531,297.34912109375,284.9097595214844,1.0,0.5134624242782593,0.5487606525421143,0.5487606525421143,1.0,1.0,-2.6576528549194336,1.0429893732070925,1.6146636009216309,0.4424071311950683,0.8324636816978455,0.8324636816978455,0.0,107.95601654052734,102.0,47956.8984375,0.0,1669.42529296875,1.0,280.0583801269531,283.394287109375,295.5153503417969,298.6356201171875,293.1499938964844,293.1499938964844,280.3500061035156,39049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689932227134705,1.0,0.0,0.0,3.433687210083008,3.433709621429444,7.867101317060587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.67919921875,0.0,1327.02587890625,1895.4371337890625,0.0,3113.3662109375,0.8601873517036438,1.0,0.0,3.0,1.0,0.0
18178320,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8273864388465881,0.3388353884220123,0.3066438436508178,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8406098484992981,0.356777548789978,0.3397321999073028,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8648625612258911,0.38950976729393,0.2739495635032654,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.794073224067688,0.2982706427574157,0.284844696521759,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7219960689544678,0.2213388383388519,1.008541703224182,284.9065856933594,284.95001220703125,297.9076538085937,292.48663330078125,297.5681457519531,297.34912109375,284.9097595214844,1.0,0.5134624242782593,0.5487606525421143,0.5487606525421143,1.0,1.0,-2.6576528549194336,1.0429893732070925,1.6146636009216309,0.4424071311950683,0.8324636816978455,0.8324636816978455,0.0,107.95601654052734,102.0,47956.8984375,0.0,1669.42529296875,1.0,280.0583801269531,283.394287109375,295.5153503417969,298.6356201171875,293.1499938964844,293.1499938964844,280.3500061035156,39049.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689932227134705,1.0,0.0,0.0,3.433687210083008,3.433709621429444,7.867101317060587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.67919921875,0.0,1327.02587890625,1895.4371337890625,0.0,3113.3662109375,0.8601873517036438,1.0,0.0,3.0,1.0,0.0
18178380,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8311885595321655,0.3405853807926178,0.3078933656215668,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8445485234260559,0.3585249185562134,0.3411172032356262,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8683981895446777,0.3904477059841156,0.274369865655899,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.797921895980835,0.2995429337024688,0.2858138680458069,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7247514128684998,0.2218924611806869,1.0101006031036377,285.0334777832031,284.95001220703125,297.9391784667969,292.5009765625,297.5805969238281,297.3493957519531,285.0350036621094,1.0,0.5131242871284485,0.5480822920799255,0.5480822920799255,1.0,1.0,-2.6643574237823486,1.0450302362442017,1.6193270683288574,0.4428081512451172,0.9253111481666564,0.9253111481666564,0.0,106.3454132080078,102.0,47463.01953125,0.0,1671.7510986328125,1.0,280.3067932128906,283.52667236328125,295.4648132324219,298.4579772949219,293.1499938964844,293.1499938964844,280.3500061035156,32934.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616340756416321,1.0,0.0,0.0,3.518794059753418,3.5188162326812744,8.261919788310479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.3056640625,0.0,1369.9261474609375,1895.4371337890625,0.0,3044.331298828125,0.8752880692481995,1.0,0.0,3.0,1.0,0.0
18178440,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8363502621650696,0.3420634269714355,0.3091199100017547,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8498629331588745,0.3600029051303863,0.3423902094364166,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8735960721969604,0.3913140892982483,0.2748843431472778,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8031525015830994,0.3006368577480316,0.2867259681224823,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7287060618400574,0.2224151194095611,1.0118558406829834,285.0221862792969,284.95001220703125,297.96405029296875,292.5123291015625,297.5912475585937,297.3509826660156,285.02099609375,1.0,0.5123083591461182,0.547549307346344,0.547549307346344,1.0,1.0,-2.671183586120605,1.0473078489303589,1.6238757371902466,0.4434760212898254,0.9413466453552246,0.9413466453552246,0.0,103.92232513427734,90.0,47704.8671875,0.0,1670.5540771484375,1.0,280.34088134765625,283.5113525390625,295.4869689941406,298.5233764648437,293.1499938964844,293.1499938964844,280.04998779296875,32241.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597652316093445,1.0,0.0,0.0,3.5979933738708496,3.598016262054444,8.638016311124375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.06640625,0.0,1448.3541259765625,1895.4371337890625,0.0,3026.802978515625,0.8909249901771545,1.0,0.0,3.0,1.0,0.0
18178500,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.843256950378418,0.3433018028736114,0.3103246390819549,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8570935726165771,0.3613870739936828,0.3437172472476959,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8807173371315002,0.3919170796871185,0.2753568589687347,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8100876808166504,0.3016311824321747,0.2876619100570678,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7340894937515259,0.2228299528360366,1.0135306119918823,284.8857421875,284.95001220703125,297.9924011230469,292.5253601074219,297.6009216308594,297.348876953125,284.87939453125,1.0,0.5108610987663269,0.5469436645507812,0.5469436645507812,1.0,1.0,-2.6779353618621826,1.0494414567947388,1.6284939050674438,0.4440708756446838,0.8539179563522339,0.8539179563522339,0.0,100.57601165771484,90.0,48704.453125,0.0,1665.0185546875,1.0,280.0985107421875,283.3526916503906,295.5669860839844,298.7657165527344,293.1499938964844,293.1499938964844,280.04998779296875,36451.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867440402507782,1.0,0.0,0.0,3.5879364013671875,3.5879597663879395,8.589793765167997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6494140625,0.0,1468.53173828125,1895.4371337890625,0.0,3098.79931640625,0.8893818259239197,1.0,0.0,3.0,1.0,0.0
18178560,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8506642580032349,0.3443387746810913,0.3111360669136047,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8649716973304749,0.3626039624214172,0.3447445929050445,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8884016871452332,0.3923079073429107,0.275547981262207,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.817180871963501,0.3024729490280151,0.2883379757404327,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7399069666862488,0.2231184542179107,1.0142571926116943,284.9018859863281,284.95001220703125,298.0209045410156,292.5384826660156,297.6093139648437,297.34454345703125,284.9053039550781,1.0,0.5088768005371094,0.5462914109230042,0.5462914109230042,1.0,1.0,-2.6820626258850098,1.0503637790679932,1.6316989660263062,0.4440191090106964,0.8434402346611023,0.8434402346611023,0.0,96.91541290283205,78.0,48533.99609375,0.0,1654.2347412109375,1.0,280.0579528808594,283.37652587890625,295.5726013183594,298.7299194335937,293.1499938964844,293.1499938964844,280.3500061035156,38823.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708577752113342,1.0,0.0,0.0,3.4924161434173584,3.492439031600952,8.138516705002985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.16796875,0.0,1385.02685546875,1895.4371337890625,0.0,3130.857177734375,0.8726617097854614,1.0,0.0,3.0,1.0,0.0
18178620,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8723798990249634,0.347552627325058,0.3133797645568847,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8875924348831177,0.3658647835254669,0.3472141325473785,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9110063314437866,0.3941269814968109,0.2763316035270691,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.836509644985199,0.3048451840877533,0.290008008480072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7569884657859802,0.2242230772972107,1.0167003870010376,285.0237731933594,284.95001220703125,298.0782775878906,292.5648803710937,297.633056640625,297.3471069335937,285.0226135253906,1.0,0.5040758848190308,0.5449869632720947,0.5449869632720947,1.0,1.0,-2.6936044692993164,1.053638219833374,1.639966368675232,0.4444629251956939,0.9560431838035583,0.9560431838035583,0.0,87.62140655517578,66.0,48221.484375,0.0,1628.2210693359375,1.0,280.3413391113281,283.5006103515625,295.5414428710937,298.6112976074219,293.1499938964844,293.1499938964844,280.04998779296875,32312.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619968891143799,1.0,0.0,0.0,3.649843454360962,3.649866819381714,8.888772526916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.00146484375,0.0,1505.401611328125,1895.4371337890625,0.0,3047.734619140625,0.902659237384796,1.0,0.0,3.0,1.0,0.0
18178680,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8723798990249634,0.347552627325058,0.3133797645568847,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8875924348831177,0.3658647835254669,0.3472141325473785,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9110063314437866,0.3941269814968109,0.2763316035270691,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.836509644985199,0.3048451840877533,0.290008008480072,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7569884657859802,0.2242230772972107,1.0167003870010376,285.0237731933594,284.95001220703125,298.0782775878906,292.5648803710937,297.633056640625,297.3471069335937,285.0226135253906,1.0,0.5040758848190308,0.5449869632720947,0.5449869632720947,1.0,1.0,-2.6936044692993164,1.053638219833374,1.639966368675232,0.4444629251956939,0.9560431838035583,0.9560431838035583,0.0,87.62140655517578,66.0,48221.484375,0.0,1628.2210693359375,1.0,280.3413391113281,283.5006103515625,295.5414428710937,298.6112976074219,293.1499938964844,293.1499938964844,280.04998779296875,32312.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619968891143799,1.0,0.0,0.0,3.649843454360962,3.649866819381714,8.888772526916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.00146484375,0.0,1505.401611328125,1895.4371337890625,0.0,3047.734619140625,0.902659237384796,1.0,0.0,3.0,1.0,0.0
18178740,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9005932211875916,0.3497989177703857,0.3152667582035064,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.917596995830536,0.368491917848587,0.3494808971881866,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.942876636981964,0.3951205313205719,0.2769140005111694,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8617059588432312,0.3066760003566742,0.2915025353431701,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7798853516578674,0.224941149353981,1.0186302661895752,284.8978881835937,284.95001220703125,298.1361999511719,292.5913391113281,297.6516418457031,297.341064453125,284.9010009765625,1.0,0.4984748661518097,0.5436824560165405,0.5436824560165405,1.0,1.0,-2.7034177780151367,1.05611252784729,1.6473053693771362,0.444656103849411,0.8534688353538513,0.8534688353538513,0.0,77.51304626464844,54.0,49082.078125,0.0,1595.7374267578125,1.0,280.0575256347656,283.35968017578125,295.6253662109375,298.81695556640625,293.1499938964844,293.1499938964844,280.3500061035156,38758.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730669021606445,1.0,0.0,0.0,3.5494496822357178,3.549473285675049,8.406502161051321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7734375,0.0,1444.2247314453125,1895.4371337890625,0.0,3151.57763671875,0.8851942420005798,1.0,0.0,3.0,1.0,0.0
18178800,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9005932211875916,0.3497989177703857,0.3152667582035064,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.917596995830536,0.368491917848587,0.3494808971881866,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.942876636981964,0.3951205313205719,0.2769140005111694,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8617059588432312,0.3066760003566742,0.2915025353431701,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7798853516578674,0.224941149353981,1.0186302661895752,284.8978881835937,284.95001220703125,298.1361999511719,292.5913391113281,297.6516418457031,297.341064453125,284.9010009765625,1.0,0.4984748661518097,0.5436824560165405,0.5436824560165405,1.0,1.0,-2.7034177780151367,1.05611252784729,1.6473053693771362,0.444656103849411,0.8534688353538513,0.8534688353538513,0.0,77.51304626464844,54.0,49082.078125,0.0,1595.7374267578125,1.0,280.0575256347656,283.35968017578125,295.6253662109375,298.81695556640625,293.1499938964844,293.1499938964844,280.3500061035156,38758.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730669021606445,1.0,0.0,0.0,3.5494496822357178,3.549473285675049,8.406502161051321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7734375,0.0,1444.2247314453125,1895.4371337890625,0.0,3151.57763671875,0.8851942420005798,1.0,0.0,3.0,1.0,0.0
