time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178860,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9438690543174744,0.3530084490776062,0.3174203634262085,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9616529941558838,0.3717955946922302,0.3519050180912018,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.982103705406189,0.3969515264034271,0.2776415944099426,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8984155654907227,0.3090510070323944,0.2930930256843567,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8123060464859009,0.2260557860136032,1.0207531452178955,285.0272827148437,284.95001220703125,298.1946716308594,292.6177673339844,297.6761169433594,297.34423828125,285.0254821777344,1.0,0.4923609793186188,0.5424264669418335,0.5424264669418335,1.0,1.0,-2.7142486572265625,1.0590935945510864,1.655155062675476,0.4449592530727386,0.970590591430664,0.970590591430664,0.0,66.38946533203125,57.0,48709.2578125,0.0,1559.75439453125,1.0,280.3426208496094,283.49151611328125,295.5928649902344,298.69384765625,293.1499938964844,293.1499938964844,280.04998779296875,32357.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640053272247314,1.0,0.0,0.0,3.699808597564697,3.699832439422608,9.133806884165096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.1904296875,0.0,1561.665283203125,1895.4371337890625,0.0,3066.574462890625,0.9137251377105712,1.0,0.0,3.0,1.0,0.0
18178920,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9438690543174744,0.3530084490776062,0.3174203634262085,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9616529941558838,0.3717955946922302,0.3519050180912018,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.982103705406189,0.3969515264034271,0.2776415944099426,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8984155654907227,0.3090510070323944,0.2930930256843567,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8123060464859009,0.2260557860136032,1.0207531452178955,285.0272827148437,284.95001220703125,298.1946716308594,292.6177673339844,297.6761169433594,297.34423828125,285.0254821777344,1.0,0.4923609793186188,0.5424264669418335,0.5424264669418335,1.0,1.0,-2.7142486572265625,1.0590935945510864,1.655155062675476,0.4449592530727386,0.970590591430664,0.970590591430664,0.0,66.38946533203125,57.0,48709.2578125,0.0,1559.75439453125,1.0,280.3426208496094,283.49151611328125,295.5928649902344,298.69384765625,293.1499938964844,293.1499938964844,280.04998779296875,32357.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640053272247314,1.0,0.0,0.0,3.699808597564697,3.699832439422608,9.133806884165096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.1904296875,0.0,1561.665283203125,1895.4371337890625,0.0,3066.574462890625,0.9137251377105712,1.0,0.0,3.0,1.0,0.0
18178980,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9693613648414612,0.3551906645298004,0.319467157125473,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.984880805015564,0.3744283318519592,0.3543946146965027,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3979556262493133,0.2774607241153717,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9233262538909912,0.3108501732349396,0.2947730720043182,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.830764651298523,0.2267524003982544,1.0235943794250488,284.895263671875,284.95001220703125,298.2536926269531,292.6439514160156,297.695068359375,297.3382568359375,284.898193359375,1.0,0.4906106889247894,0.5411704182624817,0.5411704182624817,1.0,1.0,-2.724945306777954,1.0619674921035769,1.662977933883667,0.4454068839550018,0.8642408847808838,0.8642408847808838,0.0,61.19670104980469,75.0,49627.46875,0.0,1550.8116455078125,1.0,280.05712890625,283.34423828125,295.6778869628906,298.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,38654.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750780820846558,1.0,0.0,0.0,3.6054515838623047,3.605475425720215,8.673864044794755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6591796875,0.0,1503.791015625,1895.4371337890625,0.0,3170.43896484375,0.89745032787323,1.0,0.0,3.0,1.0,0.0
18179040,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9693613648414612,0.3551906645298004,0.319467157125473,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.984880805015564,0.3744283318519592,0.3543946146965027,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3979556262493133,0.2774607241153717,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9233262538909912,0.3108501732349396,0.2947730720043182,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.830764651298523,0.2267524003982544,1.0235943794250488,284.895263671875,284.95001220703125,298.2536926269531,292.6439514160156,297.695068359375,297.3382568359375,284.898193359375,1.0,0.4906106889247894,0.5411704182624817,0.5411704182624817,1.0,1.0,-2.724945306777954,1.0619674921035769,1.662977933883667,0.4454068839550018,0.8642408847808838,0.8642408847808838,0.0,61.19670104980469,75.0,49627.46875,0.0,1550.8116455078125,1.0,280.05712890625,283.34423828125,295.6778869628906,298.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,38654.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750780820846558,1.0,0.0,0.0,3.6054515838623047,3.605475425720215,8.673864044794755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6591796875,0.0,1503.791015625,1895.4371337890625,0.0,3170.43896484375,0.89745032787323,1.0,0.0,3.0,1.0,0.0
18179100,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.967824935913086,0.3566376864910126,0.3205373287200928,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.983614146709442,0.3759748339653015,0.3556903600692749,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9989414811134338,0.398833155632019,0.2787143886089325,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9214749932289124,0.311923623085022,0.2956588864326477,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8290734887123108,0.2272091209888458,1.0252442359924316,285.0303649902344,284.95001220703125,298.283447265625,292.6568908691406,297.7066650390625,297.3384704589844,285.0361022949219,1.0,0.4926056563854217,0.5405424237251282,0.5405424237251282,1.0,1.0,-2.7323126792907715,1.0643041133880615,1.6680084466934204,0.4458259344100952,0.957297682762146,0.957297682762146,0.0,62.06957626342773,75.0,48977.91796875,0.0,1565.3565673828125,1.0,280.3011779785156,283.491455078125,295.626220703125,298.7093811035156,293.1499938964844,293.1499938964844,280.3500061035156,33802.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685908317565918,1.0,0.0,0.0,3.658595561981201,3.6586194038391113,8.931453407967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.31494140625,0.0,1526.2742919921875,1895.4371337890625,0.0,3109.591552734375,0.9076669812202454,1.0,0.0,3.0,1.0,0.0
18179160,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9596410393714904,0.3582762777805328,0.3220579922199249,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9763274788856506,0.3776931166648865,0.3573573529720306,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9923595786094666,0.399770438671112,0.2795504927635193,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9124875664711,0.3131411671638489,0.2968631386756897,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8221688866615295,0.2277797013521194,1.028098464012146,285.0347595214844,284.95001220703125,298.3133544921875,292.6697082519531,297.7196044921875,297.3409118652344,285.033447265625,1.0,0.4959103763103485,0.5398775339126587,0.5398775339126587,1.0,1.0,-2.7420270442962646,1.0675811767578125,1.6744459867477417,0.4468457996845245,0.9894801378250122,0.9894801378250122,0.0,64.76227569580078,93.0,49286.390625,0.0,1591.8306884765625,1.0,280.3427429199219,283.48565673828125,295.6458740234375,298.7810974121094,293.1499938964844,293.1499938964844,280.04998779296875,32382.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662019968032837,1.0,0.0,0.0,3.7502827644348153,3.750307083129883,9.384719419358588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.5283203125,0.0,1619.8148193359375,1895.4371337890625,0.0,3087.181884765625,0.9253053069114684,1.0,0.0,3.0,1.0,0.0
18179220,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.925341248512268,0.3602101802825928,0.3244833350181579,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9445026516914368,0.3801880180835724,0.36034095287323,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9626885652542114,0.4005109667778015,0.2805750370025635,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8821142911911011,0.3147585391998291,0.2989937961101532,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7956045269966125,0.2282866537570953,1.0330349206924438,284.8946533203125,284.95001220703125,298.3736267089844,292.6949157714844,297.7379150390625,297.33319091796875,284.8976745605469,1.0,0.5050253868103027,0.5385478734970093,0.5385478734970093,1.0,1.0,-2.758249998092652,1.072695016860962,1.6855549812316897,0.4482811093330383,0.8812074065208435,0.8812074065208435,0.0,74.79618835449219,111.0,50364.53125,0.0,1662.4840087890625,1.0,280.05645751953125,283.3273620605469,295.7318115234375,299.001220703125,293.1499938964844,293.1499938964844,280.3500061035156,38308.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877800464630127,1.0,0.0,0.0,3.676930904388428,3.6769556999206543,9.02119836609927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.771484375,0.0,1580.7379150390625,1895.4371337890625,0.0,3195.964111328125,0.9128825664520264,1.0,0.0,3.0,1.0,0.0
18179280,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.925341248512268,0.3602101802825928,0.3244833350181579,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9445026516914368,0.3801880180835724,0.36034095287323,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9626885652542114,0.4005109667778015,0.2805750370025635,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8821142911911011,0.3147585391998291,0.2989937961101532,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7956045269966125,0.2282866537570953,1.0330349206924438,284.8946533203125,284.95001220703125,298.3736267089844,292.6949157714844,297.7379150390625,297.33319091796875,284.8976745605469,1.0,0.5050253868103027,0.5385478734970093,0.5385478734970093,1.0,1.0,-2.758249998092652,1.072695016860962,1.6855549812316897,0.4482811093330383,0.8812074065208435,0.8812074065208435,0.0,74.79618835449219,111.0,50364.53125,0.0,1662.4840087890625,1.0,280.05645751953125,283.3273620605469,295.7318115234375,299.001220703125,293.1499938964844,293.1499938964844,280.3500061035156,38308.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877800464630127,1.0,0.0,0.0,3.676930904388428,3.6769556999206543,9.02119836609927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.771484375,0.0,1580.7379150390625,1895.4371337890625,0.0,3195.964111328125,0.9128825664520264,1.0,0.0,3.0,1.0,0.0
18179340,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8910933136940002,0.3630302250385284,0.3271803855895996,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.907808005809784,0.3832829594612121,0.3635152280330658,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9246321320533752,0.4020323455333709,0.2817812860012054,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8518782258033752,0.3168298006057739,0.3012517392635345,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7671157121658325,0.2290727198123932,1.0382660627365112,285.04217529296875,284.95001220703125,298.4345703125,292.7193603515625,297.76190185546875,297.3342590332031,285.0412292480469,1.0,0.5162738561630249,0.5372181534767151,0.5372181534767151,1.0,1.0,-2.775748014450073,1.0783480405807495,1.6973999738693235,0.4498008191585541,1.0,1.0,0.0,88.05007934570312,129.0,49958.76953125,0.0,1751.1055908203125,1.0,280.343505859375,283.47760009765625,295.6979675292969,298.8767395019531,293.1499938964844,293.1499938964844,280.04998779296875,32702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694645166397095,1.0,0.0,0.0,3.811353921890259,3.811378955841065,9.692857929621823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.486328125,0.0,1694.439697265625,1895.4371337890625,0.0,3117.787353515625,0.9390769004821776,1.0,0.0,3.0,1.0,0.0
18179400,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8910933136940002,0.3630302250385284,0.3271803855895996,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.907808005809784,0.3832829594612121,0.3635152280330658,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9246321320533752,0.4020323455333709,0.2817812860012054,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8518782258033752,0.3168298006057739,0.3012517392635345,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7671157121658325,0.2290727198123932,1.0382660627365112,285.04217529296875,284.95001220703125,298.4345703125,292.7193603515625,297.76190185546875,297.3342590332031,285.0412292480469,1.0,0.5162738561630249,0.5372181534767151,0.5372181534767151,1.0,1.0,-2.775748014450073,1.0783480405807495,1.6973999738693235,0.4498008191585541,1.0,1.0,0.0,88.05007934570312,129.0,49958.76953125,0.0,1751.1055908203125,1.0,280.343505859375,283.47760009765625,295.6979675292969,298.8767395019531,293.1499938964844,293.1499938964844,280.04998779296875,32702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694645166397095,1.0,0.0,0.0,3.811353921890259,3.811378955841065,9.692857929621823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.486328125,0.0,1694.439697265625,1895.4371337890625,0.0,3117.787353515625,0.9390769004821776,1.0,0.0,3.0,1.0,0.0
18179460,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8613775372505188,0.36471688747406,0.3296033442020416,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8772942423820496,0.385620653629303,0.3665790557861328,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8905148506164551,0.4026299118995666,0.2828804850578308,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8253123760223389,0.3182434141635895,0.3034166395664215,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7419604063034058,0.2293563038110733,1.0432630777359009,284.8948974609375,284.95001220703125,298.4961853027344,292.7428894042969,297.7798156738281,297.3254699707031,284.8970642089844,1.0,0.5287126898765564,0.5356869697570801,0.5356869697570801,1.0,1.0,-2.7922780513763428,1.0832288265228271,1.7090493440628052,0.4509791433811188,0.9006742835044861,0.9006742835044861,0.0,103.76139068603516,147.0,51126.234375,0.0,1851.006591796875,1.0,280.0568542480469,283.30975341796875,295.7803649902344,299.097412109375,293.1499938964844,293.1499938964844,279.75,37882.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812078833580017,1.0,0.0,0.0,3.7541213035583496,3.7541468143463135,9.40394158988056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.69482421875,0.0,1666.609130859375,1895.4371337890625,0.0,3227.899658203125,0.9297999739646912,1.0,0.0,3.0,1.0,0.0
18179520,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8613775372505188,0.36471688747406,0.3296033442020416,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8772942423820496,0.385620653629303,0.3665790557861328,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8905148506164551,0.4026299118995666,0.2828804850578308,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8253123760223389,0.3182434141635895,0.3034166395664215,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7419604063034058,0.2293563038110733,1.0432630777359009,284.8948974609375,284.95001220703125,298.4961853027344,292.7428894042969,297.7798156738281,297.3254699707031,284.8970642089844,1.0,0.5287126898765564,0.5356869697570801,0.5356869697570801,1.0,1.0,-2.7922780513763428,1.0832288265228271,1.7090493440628052,0.4509791433811188,0.9006742835044861,0.9006742835044861,0.0,103.76139068603516,147.0,51126.234375,0.0,1851.006591796875,1.0,280.0568542480469,283.30975341796875,295.7803649902344,299.097412109375,293.1499938964844,293.1499938964844,279.75,37882.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812078833580017,1.0,0.0,0.0,3.7541213035583496,3.7541468143463135,9.40394158988056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.69482421875,0.0,1666.609130859375,1895.4371337890625,0.0,3227.899658203125,0.9297999739646912,1.0,0.0,3.0,1.0,0.0
18179580,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8445028066635132,0.3655128479003906,0.3307856619358063,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8598252534866333,0.3868574500083923,0.3682321608066559,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8715922236442566,0.4027051031589508,0.2833031117916107,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8094866275787354,0.3188959658145904,0.3045202791690826,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7277118563652039,0.229305163025856,1.045336127281189,284.8235168457031,284.95001220703125,298.5360107421875,292.75738525390625,297.7898864746094,297.3175048828125,284.8325500488281,1.0,0.5368012189865112,0.5347070097923279,0.5347070097923279,1.0,1.0,-2.800013303756714,1.0850999355316162,1.7149134874343872,0.4510825574398041,0.8076989054679871,0.8076989054679871,0.0,114.79508972167967,147.0,51460.0625,0.0,1915.73095703125,1.0,279.77978515625,283.2302551269531,295.80859375,299.2070617675781,293.1499938964844,293.1499938964844,279.75,44304.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890516757965088,1.0,0.0,0.0,3.5517232418060303,3.5517477989196777,8.417274557359633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.13720703125,0.0,1487.018798828125,1895.4371337890625,0.0,3301.337646484375,0.8885779976844788,1.0,0.0,3.0,1.0,0.0
18179640,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8360915184020996,0.3661465048789978,0.3314447104930877,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8511009216308594,0.3876729607582092,0.3691436350345611,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8620571494102478,0.4028976559638977,0.2835261821746826,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8008021712303162,0.3193525373935699,0.3051159381866455,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7203328013420105,0.2293286174535751,1.0463539361953735,284.88250732421875,284.95001220703125,298.5585327148437,292.76531982421875,297.7967529296875,297.3148193359375,284.88531494140625,1.0,0.5413641333580017,0.5341557860374451,0.5341557860374451,1.0,1.0,-2.804105758666992,1.0860387086868286,1.7180670499801636,0.4510483741760254,0.8247503042221069,0.8247503042221069,0.0,121.1354522705078,150.0,51428.67578125,0.0,1952.5223388671875,1.0,279.758544921875,283.27703857421875,295.7869567871094,299.1395263671875,293.1499938964844,293.1499938964844,280.04998779296875,41412.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888727068901062,1.0,0.0,0.0,3.491187572479248,3.491211175918579,8.132792004289513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.73095703125,0.0,1402.292236328125,1895.4371337890625,0.0,3298.30126953125,0.875347912311554,1.0,0.0,3.0,1.0,0.0
18179700,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8290613889694214,0.3674664795398712,0.3326045572757721,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8438382744789124,0.3891390264034271,0.3705637156963348,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8539097309112549,0.4035727977752685,0.2839941084384918,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.793267548084259,0.3202638924121856,0.3060482144355774,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7136266231536865,0.2295678257942199,1.0479707717895508,285.01483154296875,284.95001220703125,298.5899658203125,292.77606201171875,297.8090209960937,297.3155517578125,285.0188903808594,1.0,0.5458877682685852,0.5333901643753052,0.5333901643753052,1.0,1.0,-2.810829162597656,1.0877830982208252,1.723046064376831,0.4512121379375458,0.9116894006729126,0.9116894006729126,0.0,127.36882781982422,150.0,50791.47265625,0.0,1993.144775390625,1.0,279.99786376953125,283.4190368652344,295.7311096191406,298.9320373535156,293.1499938964844,293.1499938964844,280.04998779296875,34843.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806071281433105,1.0,0.0,0.0,3.540273427963257,3.5402963161468506,8.363093115804077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.56640625,0.0,1406.093017578125,1895.4371337890625,0.0,3222.270263671875,0.8822925686836243,1.0,0.0,3.0,1.0,0.0
18179760,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8247158527374268,0.3689097762107849,0.3340544402599334,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8393670320510864,0.3907455801963806,0.3722189962863922,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.848726212978363,0.4044120609760284,0.284682422876358,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7884895205497742,0.3213004469871521,0.3071701228618622,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7090244889259338,0.2299209684133529,1.0502272844314575,285.0131225585937,284.95001220703125,298.62158203125,292.7864685058594,297.82244873046875,297.3180236816406,285.0121154785156,1.0,0.5498489141464233,0.5326396226882935,0.5326396226882935,1.0,1.0,-2.8194472789764404,1.09035325050354,1.72909414768219,0.4518029987812042,0.9329931735992432,0.9329931735992432,0.0,132.06781005859375,138.0,51047.93359375,0.0,2029.663818359375,1.0,280.0417785644531,283.4110412597656,295.75048828125,298.9972839355469,293.1499938964844,293.1499938964844,279.75,33178.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771177530288696,1.0,0.0,0.0,3.622517108917236,3.622540235519409,8.756169336265884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.4521484375,0.0,1481.8526611328125,1895.4371337890625,0.0,3189.563720703125,0.8970426917076111,1.0,0.0,3.0,1.0,0.0
18179820,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8246106505393982,0.3706713318824768,0.335927277803421,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8395703434944153,0.3931758105754852,0.3747476935386657,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.847744345664978,0.4050617814064026,0.285364419221878,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7882058024406433,0.3226737976074219,0.3086948692798614,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.707969069480896,0.2301381975412368,1.0520557165145874,284.9096984863281,284.95001220703125,298.6853942871094,292.80615234375,297.8426513671875,297.31219482421875,284.91217041015625,1.0,0.5516513586044312,0.5311384201049805,0.5311384201049805,1.0,1.0,-2.8295977115631104,1.0923951864242554,1.737202525138855,0.4516526758670807,0.8458012938499451,0.8458012938499451,0.0,133.7178192138672,126.0,51811.83984375,0.0,2054.199951171875,1.0,279.7579040527344,283.2899780273437,295.8304748535156,299.19366455078125,293.1499938964844,293.1499938964844,280.04998779296875,38830.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861582279205322,1.0,0.0,0.0,3.504178047180176,3.5042011737823486,8.193428016056714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.1064453125,0.0,1397.2410888671875,1895.4371337890625,0.0,3274.26171875,0.8754750490188599,1.0,0.0,3.0,1.0,0.0
18179880,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8246106505393982,0.3706713318824768,0.335927277803421,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8395703434944153,0.3931758105754852,0.3747476935386657,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.847744345664978,0.4050617814064026,0.285364419221878,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7882058024406433,0.3226737976074219,0.3086948692798614,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.707969069480896,0.2301381975412368,1.0520557165145874,284.9096984863281,284.95001220703125,298.6853942871094,292.80615234375,297.8426513671875,297.31219482421875,284.91217041015625,1.0,0.5516513586044312,0.5311384201049805,0.5311384201049805,1.0,1.0,-2.8295977115631104,1.0923951864242554,1.737202525138855,0.4516526758670807,0.8458012938499451,0.8458012938499451,0.0,133.7178192138672,126.0,51811.83984375,0.0,2054.199951171875,1.0,279.7579040527344,283.2899780273437,295.8304748535156,299.19366455078125,293.1499938964844,293.1499938964844,280.04998779296875,38830.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861582279205322,1.0,0.0,0.0,3.504178047180176,3.5042011737823486,8.193428016056714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.1064453125,0.0,1397.2410888671875,1895.4371337890625,0.0,3274.26171875,0.8754750490188599,1.0,0.0,3.0,1.0,0.0
18179940,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8321812152862549,0.3734370470046997,0.3379553854465484,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8476536870002747,0.3963286876678467,0.3773024082183838,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8548264503479004,0.4064988791942596,0.2860391438007355,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7958242893218994,0.3245896100997925,0.3101308345794678,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7139135003089905,0.2307765930891037,1.0533241033554075,285.0216064453125,284.95001220703125,298.75,292.8241882324219,297.8689880371094,297.31597900390625,285.0203857421875,1.0,0.5498743653297424,0.5296372771263123,0.5296372771263123,1.0,1.0,-2.839161396026612,1.0941745042800903,1.7449867725372314,0.4511852264404297,0.9531642198562622,0.9531642198562622,0.0,129.1974639892578,114.0,51440.38671875,0.0,2048.0625,1.0,280.0414428710937,283.4071350097656,295.8003845214844,299.0732421875,293.1499938964844,293.1499938964844,279.75,32540.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774261474609375,1.0,0.0,0.0,3.654667377471924,3.654690742492676,8.912283533391019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56689453125,0.0,1512.4505615234375,1895.4371337890625,0.0,3192.45458984375,0.9039061665534972,1.0,0.0,3.0,1.0,0.0
18180000,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8321812152862549,0.3734370470046997,0.3379553854465484,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8476536870002747,0.3963286876678467,0.3773024082183838,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8548264503479004,0.4064988791942596,0.2860391438007355,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7958242893218994,0.3245896100997925,0.3101308345794678,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7139135003089905,0.2307765930891037,1.0533241033554075,285.0216064453125,284.95001220703125,298.75,292.8241882324219,297.8689880371094,297.31597900390625,285.0203857421875,1.0,0.5498743653297424,0.5296372771263123,0.5296372771263123,1.0,1.0,-2.839161396026612,1.0941745042800903,1.7449867725372314,0.4511852264404297,0.9531642198562622,0.9531642198562622,0.0,129.1974639892578,114.0,51440.38671875,0.0,2048.0625,1.0,280.0414428710937,283.4071350097656,295.8003845214844,299.0732421875,293.1499938964844,293.1499938964844,279.75,32540.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774261474609375,1.0,0.0,0.0,3.654667377471924,3.654690742492676,8.912283533391019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.56689453125,0.0,1512.4505615234375,1895.4371337890625,0.0,3192.45458984375,0.9039061665534972,1.0,0.0,3.0,1.0,0.0
18180060,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.843623697757721,0.3751764595508575,0.3394944071769714,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8601061105728149,0.3988125920295715,0.3795437216758728,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8662483096122742,0.4070762693881988,0.2864109873771667,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8075154423713684,0.3259327411651611,0.311276376247406,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7229241132736206,0.2310345470905304,1.0536887645721436,284.9013671875,284.95001220703125,298.815673828125,292.8408203125,297.8897399902344,297.310302734375,284.9039306640625,1.0,0.5460063219070435,0.5281623601913452,0.5281623601913452,1.0,1.0,-2.845974922180176,1.0947625637054443,1.751212477684021,0.4503252208232879,0.8542875647544861,0.8542875647544861,0.0,121.83268737792967,102.0,52226.05859375,0.0,2023.536865234375,1.0,279.7575378417969,283.2704467773437,295.8713684082031,299.2640991210937,293.1499938964844,293.1499938964844,280.04998779296875,38706.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877131342887878,1.0,0.0,0.0,3.550963878631592,3.550987482070923,8.413676368945744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.216796875,0.0,1445.452392578125,1895.4371337890625,0.0,3288.814208984375,0.8855517506599426,1.0,0.0,3.0,1.0,0.0
18180120,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.843623697757721,0.3751764595508575,0.3394944071769714,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8601061105728149,0.3988125920295715,0.3795437216758728,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8662483096122742,0.4070762693881988,0.2864109873771667,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8075154423713684,0.3259327411651611,0.311276376247406,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7229241132736206,0.2310345470905304,1.0536887645721436,284.9013671875,284.95001220703125,298.815673828125,292.8408203125,297.8897399902344,297.310302734375,284.9039306640625,1.0,0.5460063219070435,0.5281623601913452,0.5281623601913452,1.0,1.0,-2.845974922180176,1.0947625637054443,1.751212477684021,0.4503252208232879,0.8542875647544861,0.8542875647544861,0.0,121.83268737792967,102.0,52226.05859375,0.0,2023.536865234375,1.0,279.7575378417969,283.2704467773437,295.8713684082031,299.2640991210937,293.1499938964844,293.1499938964844,280.04998779296875,38706.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877131342887878,1.0,0.0,0.0,3.550963878631592,3.550987482070923,8.413676368945744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.216796875,0.0,1445.452392578125,1895.4371337890625,0.0,3288.814208984375,0.8855517506599426,1.0,0.0,3.0,1.0,0.0
18180180,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8604354858398438,0.377940684556961,0.3413137197494507,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.878146767616272,0.4020418226718902,0.3819552958011627,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8832164406776428,0.408516526222229,0.2869210541248321,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.82308429479599,0.3278675377368927,0.3125131726264953,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7355707287788391,0.2317251414060592,1.054208517074585,285.0195007324219,284.95001220703125,298.88262939453125,292.8564453125,297.9171142578125,297.3145751953125,285.01837158203125,1.0,0.5409175157546997,0.5266873836517334,0.5266873836517334,1.0,1.0,-2.8537771701812744,1.0957661867141724,1.7580108642578125,0.4495018422603607,0.9626542925834656,0.9626542925834656,0.0,112.21330261230467,90.0,51778.04296875,0.0,1989.5350341796875,1.0,280.0417785644531,283.39459228515625,295.8337097167969,299.130126953125,293.1499938964844,293.1499938964844,279.75,32681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791277408599854,1.0,0.0,0.0,3.692675828933716,3.692699670791626,9.098623081627012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5283203125,0.0,1556.04541015625,1895.4371337890625,0.0,3208.405517578125,0.912569224834442,1.0,0.0,3.0,1.0,0.0
18180240,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8604354858398438,0.377940684556961,0.3413137197494507,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.878146767616272,0.4020418226718902,0.3819552958011627,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8832164406776428,0.408516526222229,0.2869210541248321,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.82308429479599,0.3278675377368927,0.3125131726264953,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7355707287788391,0.2317251414060592,1.054208517074585,285.0195007324219,284.95001220703125,298.88262939453125,292.8564453125,297.9171142578125,297.3145751953125,285.01837158203125,1.0,0.5409175157546997,0.5266873836517334,0.5266873836517334,1.0,1.0,-2.8537771701812744,1.0957661867141724,1.7580108642578125,0.4495018422603607,0.9626542925834656,0.9626542925834656,0.0,112.21330261230467,90.0,51778.04296875,0.0,1989.5350341796875,1.0,280.0417785644531,283.39459228515625,295.8337097167969,299.130126953125,293.1499938964844,293.1499938964844,279.75,32681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791277408599854,1.0,0.0,0.0,3.692675828933716,3.692699670791626,9.098623081627012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5283203125,0.0,1556.04541015625,1895.4371337890625,0.0,3208.405517578125,0.912569224834442,1.0,0.0,3.0,1.0,0.0
18180300,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8707666397094727,0.3789094388484955,0.3422346115112304,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8891334533691406,0.4034076035022735,0.3832109570503235,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8936144113540649,0.4089276194572449,0.2872155606746673,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8321546316146851,0.3286335170269012,0.3131749927997589,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7433157563209534,0.2319451421499252,1.054694890975952,284.8807983398437,284.95001220703125,298.91656494140625,292.8638916015625,297.9286804199219,297.31317138671875,284.875244140625,1.0,0.538148820400238,0.5259499549865723,0.5259499549865723,1.0,1.0,-2.858132123947144,1.096439003944397,1.761693000793457,0.4492704570293426,0.8720799684524536,0.8720799684524536,0.0,106.98174285888672,90.0,52781.57421875,0.0,1971.1348876953125,1.0,279.7964172363281,283.23406982421875,295.9031982421875,299.3643798828125,293.1499938964844,293.1499938964844,279.75,36638.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863440155982971,1.0,0.0,0.0,3.679765701293945,3.6797902584075928,9.035113635036396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.10400390625,0.0,1571.3529052734375,1895.4371337890625,0.0,3276.001220703125,0.9101988673210144,1.0,0.0,3.0,1.0,0.0
18180360,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8812313079833984,0.379665732383728,0.3427434861660003,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9002767205238342,0.4045987427234649,0.3841586112976074,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9040802717208862,0.4091216921806335,0.287230908870697,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8413498997688293,0.3292398154735565,0.3135761320590973,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.751252293586731,0.2320356220006942,1.054285764694214,284.896240234375,284.95001220703125,298.9507751464844,292.87109375,297.9388427734375,297.3092956542969,284.89923095703125,1.0,0.5351304411888123,0.5252488851547241,0.5252488851547241,1.0,1.0,-2.859894275665283,1.0960534811019895,1.7638407945632937,0.4485425353050232,0.8596032857894897,0.8596032857894897,0.0,101.90191650390624,78.0,52556.25390625,0.0,1949.2254638671875,1.0,279.7572326660156,283.2553100585937,295.9012145996094,299.316162109375,293.1499938964844,293.1499938964844,280.04998779296875,38874.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892349004745483,1.0,0.0,0.0,3.5879125595092773,3.5879364013671875,8.589680078330275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.40234375,0.0,1486.3231201171875,1895.4371337890625,0.0,3303.0517578125,0.8937588930130005,1.0,0.0,3.0,1.0,0.0
18180420,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9093035459518432,0.3824295997619629,0.3444823324680328,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9317811131477356,0.4079138338565826,0.386570930480957,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9345489740371704,0.41060471534729,0.2877103686332702,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8661317825317383,0.3312120735645294,0.3147716224193573,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.772879958152771,0.2327737063169479,1.0546810626983645,285.0213928222656,284.95001220703125,299.02008056640625,292.8848571777344,297.9672546386719,297.3140869140625,285.01971435546875,1.0,0.5289153456687927,0.5238468050956726,0.5238468050956726,1.0,1.0,-2.8673641681671143,1.09697425365448,1.7703899145126345,0.4477524757385254,0.9718698859214784,0.9718698859214784,0.0,90.59675598144533,66.0,52072.40234375,0.0,1906.0577392578125,1.0,280.0428771972656,283.3854675292969,295.8605651855469,299.17645263671875,293.1499938964844,293.1499938964844,279.75,32717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804150819778442,1.0,0.0,0.0,3.725841760635376,3.725865840911865,9.262795970244042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7578125,0.0,1594.1219482421875,1895.4371337890625,0.0,3220.47021484375,0.9198337197303772,1.0,0.0,3.0,1.0,0.0
18180480,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9093035459518432,0.3824295997619629,0.3444823324680328,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9317811131477356,0.4079138338565826,0.386570930480957,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9345489740371704,0.41060471534729,0.2877103686332702,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8661317825317383,0.3312120735645294,0.3147716224193573,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.772879958152771,0.2327737063169479,1.0546810626983645,285.0213928222656,284.95001220703125,299.02008056640625,292.8848571777344,297.9672546386719,297.3140869140625,285.01971435546875,1.0,0.5289153456687927,0.5238468050956726,0.5238468050956726,1.0,1.0,-2.8673641681671143,1.09697425365448,1.7703899145126345,0.4477524757385254,0.9718698859214784,0.9718698859214784,0.0,90.59675598144533,66.0,52072.40234375,0.0,1906.0577392578125,1.0,280.0428771972656,283.3854675292969,295.8605651855469,299.17645263671875,293.1499938964844,293.1499938964844,279.75,32717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804150819778442,1.0,0.0,0.0,3.725841760635376,3.725865840911865,9.262795970244042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7578125,0.0,1594.1219482421875,1895.4371337890625,0.0,3220.47021484375,0.9198337197303772,1.0,0.0,3.0,1.0,0.0
18180540,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9472568035125732,0.3841160833835602,0.345859944820404,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9692698121070862,0.4105302691459656,0.3888058960437774,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9702014923095704,0.411232978105545,0.2880185842514038,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8979315161705017,0.3326025009155273,0.315824806690216,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8005064129829407,0.2331160604953766,1.0547605752944946,284.8946838378906,284.95001220703125,299.09039306640625,292.89776611328125,297.98974609375,297.3089599609375,284.8973999023437,1.0,0.5224649310112,0.5224447250366211,0.5224447250366211,1.0,1.0,-2.873445987701416,1.0972540378570557,1.7761918306350708,0.4468450844287872,0.8663233518600464,0.8663233518600464,0.0,79.31755065917969,69.0,52875.0703125,0.0,1860.564697265625,1.0,279.75701904296875,283.2427062988281,295.9273376464844,299.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,38793.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904911875724792,1.0,0.0,0.0,3.622717142105103,3.622741460800171,8.757137379689084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.5029296875,0.0,1523.774658203125,1895.4371337890625,0.0,3314.801025390625,0.9014371037483216,1.0,0.0,3.0,1.0,0.0
18180600,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9472568035125732,0.3841160833835602,0.345859944820404,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9692698121070862,0.4105302691459656,0.3888058960437774,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9702014923095704,0.411232978105545,0.2880185842514038,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8979315161705017,0.3326025009155273,0.315824806690216,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8005064129829407,0.2331160604953766,1.0547605752944946,284.8946838378906,284.95001220703125,299.09039306640625,292.89776611328125,297.98974609375,297.3089599609375,284.8973999023437,1.0,0.5224649310112,0.5224447250366211,0.5224447250366211,1.0,1.0,-2.873445987701416,1.0972540378570557,1.7761918306350708,0.4468450844287872,0.8663233518600464,0.8663233518600464,0.0,79.31755065917969,69.0,52875.0703125,0.0,1860.564697265625,1.0,279.75701904296875,283.2427062988281,295.9273376464844,299.3622131347656,293.1499938964844,293.1499938964844,280.04998779296875,38793.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904911875724792,1.0,0.0,0.0,3.622717142105103,3.622741460800171,8.757137379689084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.5029296875,0.0,1523.774658203125,1895.4371337890625,0.0,3314.801025390625,0.9014371037483216,1.0,0.0,3.0,1.0,0.0
18180660,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9709637761116028,0.3868284225463867,0.3477571010589599,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9902343153953552,0.4138974249362945,0.3914805054664612,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9897925853729248,0.4127238094806671,0.2886625826358795,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9210662245750428,0.3345783650875091,0.3172396719455719,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8183326721191406,0.2338622957468032,1.056233525276184,285.0248107910156,284.95001220703125,299.16168212890625,292.9098815917969,298.0187683105469,297.313720703125,285.0233154296875,1.0,0.5204368829727173,0.521068274974823,0.521068274974823,1.0,1.0,-2.8831748962402344,1.0991250276565552,1.7840498685836792,0.4465073347091675,0.982322096824646,0.982322096824646,0.0,73.5006332397461,87.0,52380.1875,0.0,1847.4991455078125,1.0,280.0431213378906,283.3779296875,295.8856506347656,299.2206115722656,293.1499938964844,293.1499938964844,279.75,32757.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816829323768616,1.0,0.0,0.0,3.7564094066619873,3.7564339637756334,9.415408044333162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1005859375,0.0,1629.8426513671875,1895.4371337890625,0.0,3232.350341796875,0.9267890453338624,1.0,0.0,3.0,1.0,0.0
