time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180720,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9709637761116028,0.3868284225463867,0.3477571010589599,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9902343153953552,0.4138974249362945,0.3914805054664612,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9897925853729248,0.4127238094806671,0.2886625826358795,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9210662245750428,0.3345783650875091,0.3172396719455719,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8183326721191406,0.2338622957468032,1.056233525276184,285.0248107910156,284.95001220703125,299.16168212890625,292.9098815917969,298.0187683105469,297.313720703125,285.0233154296875,1.0,0.5204368829727173,0.521068274974823,0.521068274974823,1.0,1.0,-2.8831748962402344,1.0991250276565552,1.7840498685836792,0.4465073347091675,0.982322096824646,0.982322096824646,0.0,73.5006332397461,87.0,52380.1875,0.0,1847.4991455078125,1.0,280.0431213378906,283.3779296875,295.8856506347656,299.2206115722656,293.1499938964844,293.1499938964844,279.75,32757.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816829323768616,1.0,0.0,0.0,3.7564094066619873,3.7564339637756334,9.415408044333162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1005859375,0.0,1629.8426513671875,1895.4371337890625,0.0,3232.350341796875,0.9267890453338624,1.0,0.0,3.0,1.0,0.0
18180780,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9656818509101868,0.38797327876091,0.3492167294025421,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9861156940460204,0.4158049523830414,0.393619030714035,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9847270250320436,0.413177877664566,0.2892720997333526,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9151195287704468,0.3355721235275268,0.318479061126709,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8134940266609192,0.2341018766164779,1.0584627389907837,284.8762512207031,284.95001220703125,299.21356201171875,292.9181213378906,298.0353088378906,297.3098449707031,284.87872314453125,1.0,0.5235328078269958,0.5200772285461426,0.5200772285461426,1.0,1.0,-2.8924055099487305,1.101382613182068,1.7910228967666626,0.4468415677547455,0.8760289549827576,0.8760289549827576,0.0,75.73432159423828,87.0,53357.99609375,0.0,1873.2401123046875,1.0,279.7694091796875,283.2133483886719,295.95977783203125,299.44140625,293.1499938964844,293.1499938964844,279.75,38404.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910170793533325,1.0,0.0,0.0,3.700138092041016,3.700163125991821,9.135433742812892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.62451171875,0.0,1607.9033203125,1895.4371337890625,0.0,3319.71826171875,0.91707444190979,1.0,0.0,3.0,1.0,0.0
18180840,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.959021806716919,0.3883551657199859,0.3496078252792358,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9806181192398072,0.4164865016937256,0.3943273425102234,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9787490367889404,0.4132800102233886,0.2893930375576019,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9082925319671632,0.3358965218067169,0.3188607692718506,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8079878687858582,0.2341357618570327,1.0590171813964844,284.89501953125,284.95001220703125,299.2338562011719,292.9212646484375,298.0412902832031,297.3075866699219,284.8978576660156,1.0,0.5253017544746399,0.5196918249130249,0.5196918249130249,1.0,1.0,-2.8949975967407227,1.101834416389465,1.793163180351257,0.4467507004737854,0.8765717148780823,0.8765717148780823,0.0,77.84077453613281,105.0,53308.25390625,0.0,1887.80078125,1.0,279.75653076171875,283.2298583984375,295.9525146484375,299.4128723144531,293.1499938964844,293.1499938964844,280.04998779296875,38603.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920325040817261,1.0,0.0,0.0,3.665272474288941,3.665297031402588,8.964081530393742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.5908203125,0.0,1569.7879638671875,1895.4371337890625,0.0,3329.21044921875,0.9106027483940125,1.0,0.0,3.0,1.0,0.0
18180900,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.944783329963684,0.3894934356212616,0.3505268692970276,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9684218168258668,0.4180305600166321,0.3957535028457641,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9655910730361938,0.4138432741165161,0.2897419929504394,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8953770399093628,0.3367328345775604,0.3196655213832855,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7963814735412598,0.2343681305646896,1.0603851079940796,285.0298767089844,284.95001220703125,299.270263671875,292.9266967773437,298.0548400878906,297.3079528808594,285.0345458984375,1.0,0.529154896736145,0.5190036296844482,0.5190036296844482,1.0,1.0,-2.900841474533081,1.103158473968506,1.7976830005645752,0.4467665255069732,0.9698763489723206,0.9698763489723206,0.0,82.45979309082031,105.0,52585.265625,0.0,1920.0811767578125,1.0,280.0025329589844,283.376708984375,295.8971862792969,299.2095947265625,293.1499938964844,293.1499938964844,280.04998779296875,33947.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885833740234375,1.0,0.0,0.0,3.715276002883911,3.7153000831604,9.210335178977402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.0302734375,0.0,1591.380859375,1895.4371337890625,0.0,3271.22412109375,0.920335292816162,1.0,0.0,3.0,1.0,0.0
18180960,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9297278523445128,0.3908226788043976,0.3518739640712738,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9547713994979858,0.4197523891925812,0.3975279927253723,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.950946569442749,0.4146150350570678,0.2903882265090942,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8825209140777588,0.3377169966697693,0.3207546174526214,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7846137285232544,0.2347133457660675,1.0627319812774658,285.0321350097656,284.95001220703125,299.30682373046875,292.9319763183594,298.06982421875,297.3106994628906,285.0309143066406,1.0,0.5338120460510254,0.518250048160553,0.518250048160553,1.0,1.0,-2.909497022628784,1.1055588722229004,1.803938269615173,0.4472634792327881,0.9998338222503662,0.9998338222503662,0.0,87.81631469726562,123.0,52848.41015625,0.0,1960.751708984375,1.0,280.0431823730469,283.3709716796875,295.91015625,299.2734069824219,293.1499938964844,293.1499938964844,279.75,32722.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837271332740784,1.0,0.0,0.0,3.7977640628814697,3.797788858413696,9.623857977203445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1728515625,0.0,1678.3447265625,1895.4371337890625,0.0,3251.4990234375,0.9362294673919678,1.0,0.0,3.0,1.0,0.0
18181020,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.896542489528656,0.3920528292655945,0.3538245558738708,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.920449674129486,0.4221866726875305,0.4006136059761047,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9148939847946168,0.414972573518753,0.2912630140781402,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.85404372215271,0.3388319313526153,0.3225668370723724,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7585665583610535,0.2347685247659683,1.0663487911224363,284.894775390625,284.95001220703125,299.3805236816406,292.9421081542969,298.0914611816406,297.302734375,284.8969421386719,1.0,0.5443963408470154,0.5167429447174072,0.5167429447174072,1.0,1.0,-2.923135995864868,1.1087377071380615,1.814398407936096,0.4476469159126282,0.8913583159446716,0.8913583159446716,0.0,101.6507797241211,141.0,53880.75,0.0,2052.1982421875,1.0,279.757080078125,283.21307373046875,295.9750671386719,299.47076416015625,293.1499938964844,293.1499938964844,280.04998779296875,38206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894494354724884,1.0,0.0,0.0,3.723890781402588,3.7239158153533936,9.253097346118012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.294921875,0.0,1633.783447265625,1895.4371337890625,0.0,3352.2119140625,0.923352837562561,1.0,0.0,3.0,1.0,0.0
18181080,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.896542489528656,0.3920528292655945,0.3538245558738708,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.920449674129486,0.4221866726875305,0.4006136059761047,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9148939847946168,0.414972573518753,0.2912630140781402,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.85404372215271,0.3388319313526153,0.3225668370723724,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7585665583610535,0.2347685247659683,1.0663487911224363,284.894775390625,284.95001220703125,299.3805236816406,292.9421081542969,298.0914611816406,297.302734375,284.8969421386719,1.0,0.5443963408470154,0.5167429447174072,0.5167429447174072,1.0,1.0,-2.923135995864868,1.1087377071380615,1.814398407936096,0.4476469159126282,0.8913583159446716,0.8913583159446716,0.0,101.6507797241211,141.0,53880.75,0.0,2052.1982421875,1.0,279.757080078125,283.21307373046875,295.9750671386719,299.47076416015625,293.1499938964844,293.1499938964844,280.04998779296875,38206.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894494354724884,1.0,0.0,0.0,3.723890781402588,3.7239158153533936,9.253097346118012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.294921875,0.0,1633.783447265625,1895.4371337890625,0.0,3352.2119140625,0.923352837562561,1.0,0.0,3.0,1.0,0.0
18181140,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8696420192718506,0.3942742943763733,0.3560570478439331,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8919246196746826,0.4253284633159637,0.4038995206356048,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.885707437992096,0.4161409437656402,0.2922911047935486,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8301056027412415,0.340473860502243,0.3244972825050354,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7366430163383484,0.2351440489292144,1.070146560668945,285.03814697265625,284.95001220703125,299.454833984375,292.9516906738281,298.1194763183594,297.3046264648437,285.0374755859375,1.0,0.5560172200202942,0.5152357816696167,0.5152357816696167,1.0,1.0,-2.9378819465637207,1.1123648881912231,1.8255170583724976,0.4480359554290771,1.0,1.0,0.0,117.1869125366211,159.0,53322.75390625,0.0,2154.9169921875,1.0,280.04376220703125,283.36248779296875,295.93096923828125,299.3260192871094,293.1499938964844,293.1499938964844,279.75,33216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886473536491394,1.0,0.0,0.0,3.8411014080047607,3.8411269187927246,9.844753776633295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0234375,0.0,1734.4324951171875,1895.4371337890625,0.0,3277.213134765625,0.9460458755493164,1.0,0.0,3.0,1.0,0.0
18181200,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8696420192718506,0.3942742943763733,0.3560570478439331,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8919246196746826,0.4253284633159637,0.4038995206356048,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.885707437992096,0.4161409437656402,0.2922911047935486,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8301056027412415,0.340473860502243,0.3244972825050354,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7366430163383484,0.2351440489292144,1.070146560668945,285.03814697265625,284.95001220703125,299.454833984375,292.9516906738281,298.1194763183594,297.3046264648437,285.0374755859375,1.0,0.5560172200202942,0.5152357816696167,0.5152357816696167,1.0,1.0,-2.9378819465637207,1.1123648881912231,1.8255170583724976,0.4480359554290771,1.0,1.0,0.0,117.1869125366211,159.0,53322.75390625,0.0,2154.9169921875,1.0,280.04376220703125,283.36248779296875,295.93096923828125,299.3260192871094,293.1499938964844,293.1499938964844,279.75,33216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886473536491394,1.0,0.0,0.0,3.8411014080047607,3.8411269187927246,9.844753776633295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0234375,0.0,1734.4324951171875,1895.4371337890625,0.0,3277.213134765625,0.9460458755493164,1.0,0.0,3.0,1.0,0.0
18181260,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8463428616523743,0.3952982127666473,0.3579556345939636,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8678769469261169,0.4276726245880127,0.4070351123809814,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8606688976287842,0.4163800776004791,0.2931824326515198,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8086813688278198,0.3414488136768341,0.3263089656829834,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7174518704414368,0.2350393533706665,1.0736494064331057,284.895263671875,284.95001220703125,299.5297241210937,292.9608154296875,298.1407775878906,297.2960510253906,284.89715576171875,1.0,0.5681703090667725,0.5136052370071411,0.5136052370071411,1.0,1.0,-2.951401710510254,1.115201115608215,1.8362005949020384,0.4481265544891357,0.9053233861923218,0.9053233861923218,0.0,134.2929229736328,162.0,54424.0703125,0.0,2264.374755859375,1.0,279.7567749023437,283.197509765625,295.9939880371094,299.52349853515625,293.1499938964844,293.1499938964844,279.45001220703125,37972.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971983790397644,1.0,0.0,0.0,3.778511047363281,3.778536796569824,9.5265289701274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4013671875,0.0,1696.17919921875,1895.4371337890625,0.0,3377.455078125,0.935393750667572,1.0,0.0,3.0,1.0,0.0
18181320,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8463428616523743,0.3952982127666473,0.3579556345939636,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8678769469261169,0.4276726245880127,0.4070351123809814,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8606688976287842,0.4163800776004791,0.2931824326515198,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8086813688278198,0.3414488136768341,0.3263089656829834,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7174518704414368,0.2350393533706665,1.0736494064331057,284.895263671875,284.95001220703125,299.5297241210937,292.9608154296875,298.1407775878906,297.2960510253906,284.89715576171875,1.0,0.5681703090667725,0.5136052370071411,0.5136052370071411,1.0,1.0,-2.951401710510254,1.115201115608215,1.8362005949020384,0.4481265544891357,0.9053233861923218,0.9053233861923218,0.0,134.2929229736328,162.0,54424.0703125,0.0,2264.374755859375,1.0,279.7567749023437,283.197509765625,295.9939880371094,299.52349853515625,293.1499938964844,293.1499938964844,279.45001220703125,37972.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971983790397644,1.0,0.0,0.0,3.778511047363281,3.778536796569824,9.5265289701274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.4013671875,0.0,1696.17919921875,1895.4371337890625,0.0,3377.455078125,0.935393750667572,1.0,0.0,3.0,1.0,0.0
18181380,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8330060839653015,0.3961081206798553,0.3590214848518371,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8543572425842285,0.4297806918621063,0.4094162285327911,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8461239337921143,0.4163348376750946,0.2934425175189972,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7949835062026978,0.3421630263328552,0.3274061381816864,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7047088742256165,0.2346711456775665,1.0741350650787354,284.8817138671875,284.95001220703125,299.6050720214844,292.9695739746094,298.1611022949219,297.2861328125,284.88397216796875,1.0,0.5756981372833252,0.5119746923446655,0.5119746923446655,1.0,1.0,-2.957763433456421,1.114986538887024,1.842776894569397,0.4466888904571533,0.8289647102355957,0.8289647102355957,0.0,146.0995635986328,150.0,54588.29296875,0.0,2335.1826171875,1.0,279.4583435058594,283.1621398925781,295.9868469238281,299.5437316894531,293.1499938964844,293.1499938964844,279.75,41335.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036911129951476,1.0,0.0,0.0,3.5205307006835938,3.520554304122925,8.270077387351193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8173828125,0.0,1432.3431396484375,1895.4371337890625,0.0,3437.966064453125,0.8815972805023193,1.0,0.0,3.0,1.0,0.0
18181440,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8330060839653015,0.3961081206798553,0.3590214848518371,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8543572425842285,0.4297806918621063,0.4094162285327911,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8461239337921143,0.4163348376750946,0.2934425175189972,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7949835062026978,0.3421630263328552,0.3274061381816864,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7047088742256165,0.2346711456775665,1.0741350650787354,284.8817138671875,284.95001220703125,299.6050720214844,292.9695739746094,298.1611022949219,297.2861328125,284.88397216796875,1.0,0.5756981372833252,0.5119746923446655,0.5119746923446655,1.0,1.0,-2.957763433456421,1.114986538887024,1.842776894569397,0.4466888904571533,0.8289647102355957,0.8289647102355957,0.0,146.0995635986328,150.0,54588.29296875,0.0,2335.1826171875,1.0,279.4583435058594,283.1621398925781,295.9868469238281,299.5437316894531,293.1499938964844,293.1499938964844,279.75,41335.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036911129951476,1.0,0.0,0.0,3.5205307006835938,3.520554304122925,8.270077387351193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8173828125,0.0,1432.3431396484375,1895.4371337890625,0.0,3437.966064453125,0.8815972805023193,1.0,0.0,3.0,1.0,0.0
18181500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8319616913795471,0.3971828520298004,0.359768807888031,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8535430431365967,0.4313394129276275,0.410718560218811,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8447005152702332,0.4168899655342102,0.2936849892139435,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7938116192817688,0.3429248631000519,0.3279998302459717,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7032137513160706,0.234773501753807,1.0742298364639282,285.0115051269531,284.95001220703125,299.6429138183594,292.97381591796875,298.1754150390625,297.2878112792969,285.0144958496094,1.0,0.5767438411712646,0.5111594200134277,0.5111594200134277,1.0,1.0,-2.961343288421631,1.115040302276611,1.8463029861450195,0.4459874629974365,0.9138690233230592,0.9138690233230592,0.0,147.6422576904297,150.0,53855.6640625,0.0,2349.39697265625,1.0,279.698486328125,283.3026733398437,295.92822265625,299.32537841796875,293.1499938964844,293.1499938964844,279.75,34994.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956918716430664,1.0,0.0,0.0,3.564496755599976,3.5645196437835693,8.477928190586681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.0908203125,0.0,1432.7569580078125,1895.4371337890625,0.0,3363.393798828125,0.8877062797546387,1.0,0.0,3.0,1.0,0.0
18181560,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8338290452957153,0.3983821272850036,0.3608023226261139,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8557869791984558,0.4330465197563171,0.4122551083564758,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8462809920310974,0.4176152050495147,0.294136106967926,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.795637845993042,0.3438247144222259,0.3287764191627502,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7044442892074585,0.2350046187639236,1.0749024152755735,285.0062255859375,284.95001220703125,299.6808166503906,292.9779968261719,298.19091796875,297.2912292480469,285.0052185058594,1.0,0.5768368244171143,0.5103960037231445,0.5103960037231445,1.0,1.0,-2.966715812683105,1.1159218549728394,1.850793957710266,0.4457329213619232,0.9308308959007264,0.9308308959007264,0.0,146.85873413085938,138.0,54037.171875,0.0,2355.10205078125,1.0,279.74200439453125,283.2937927246094,295.9420166015625,299.38189697265625,293.1499938964844,293.1499938964844,279.45001220703125,33545.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922704458236694,1.0,0.0,0.0,3.637460231781006,3.637483596801758,8.828558293316746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2099609375,0.0,1500.9635009765625,1895.4371337890625,0.0,3331.434326171875,0.9006298184394836,1.0,0.0,3.0,1.0,0.0
18181620,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8403000235557556,0.3995629549026489,0.3619492650032043,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8635359406471252,0.4356245398521423,0.4146901071071625,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8524935841560364,0.4180877208709717,0.2945025861263275,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.802391767501831,0.344950258731842,0.3298145830631256,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7097097635269165,0.2350241392850875,1.0746351480484009,284.90997314453125,284.95001220703125,299.75689697265625,292.9861755371094,298.21453857421875,297.2865600585937,284.9119567871094,1.0,0.5746345520019531,0.5088691115379333,0.5088691115379333,1.0,1.0,-2.972397565841675,1.1155368089675903,1.8568607568740845,0.4443391859531402,0.8459886908531189,0.8459886908531189,0.0,142.27674865722656,126.0,54675.65625,0.0,2342.122314453125,1.0,279.4578552246094,283.1788635253906,296.00555419921875,299.5539245605469,293.1499938964844,293.1499938964844,279.75,38915.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001932144165039,1.0,0.0,0.0,3.5105912685394287,3.5106146335601807,8.22344588868873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.79541015625,0.0,1404.5118408203125,1895.4371337890625,0.0,3405.38525390625,0.8769931197166443,1.0,0.0,3.0,1.0,0.0
18181680,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8403000235557556,0.3995629549026489,0.3619492650032043,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8635359406471252,0.4356245398521423,0.4146901071071625,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8524935841560364,0.4180877208709717,0.2945025861263275,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.802391767501831,0.344950258731842,0.3298145830631256,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7097097635269165,0.2350241392850875,1.0746351480484009,284.90997314453125,284.95001220703125,299.75689697265625,292.9861755371094,298.21453857421875,297.2865600585937,284.9119567871094,1.0,0.5746345520019531,0.5088691115379333,0.5088691115379333,1.0,1.0,-2.972397565841675,1.1155368089675903,1.8568607568740845,0.4443391859531402,0.8459886908531189,0.8459886908531189,0.0,142.27674865722656,126.0,54675.65625,0.0,2342.122314453125,1.0,279.4578552246094,283.1788635253906,296.00555419921875,299.5539245605469,293.1499938964844,293.1499938964844,279.75,38915.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001932144165039,1.0,0.0,0.0,3.5105912685394287,3.5106146335601807,8.22344588868873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.79541015625,0.0,1404.5118408203125,1895.4371337890625,0.0,3405.38525390625,0.8769931197166443,1.0,0.0,3.0,1.0,0.0
18181740,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8520525097846985,0.4017204344272613,0.3633157014846802,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8769537806510925,0.4389508962631225,0.4172694683074951,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8641391396522522,0.4193772077560425,0.2949775755405426,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8139998316764832,0.3466673493385315,0.3309226036071777,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7190079092979431,0.2354800105094909,1.0744493007659912,285.0150451660156,284.95001220703125,299.8331604003906,292.9942321777344,298.2440490722656,297.2912902832031,285.0138854980469,1.0,0.5705162286758423,0.5073422193527222,0.5073422193527222,1.0,1.0,-2.978813886642456,1.1154502630233765,1.86336362361908,0.442889392375946,0.9465214610099792,0.9465214610099792,0.0,134.1554412841797,114.0,54215.4609375,0.0,2312.4345703125,1.0,279.741455078125,283.29205322265625,295.9693603515625,299.4197692871094,293.1499938964844,293.1499938964844,279.45001220703125,32839.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913758397102356,1.0,0.0,0.0,3.651080846786499,3.651104211807251,8.894799634617812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.091796875,0.0,1510.717529296875,1895.4371337890625,0.0,3323.072265625,0.9033073782920836,1.0,0.0,3.0,1.0,0.0
18181800,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8520525097846985,0.4017204344272613,0.3633157014846802,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8769537806510925,0.4389508962631225,0.4172694683074951,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8641391396522522,0.4193772077560425,0.2949775755405426,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8139998316764832,0.3466673493385315,0.3309226036071777,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7190079092979431,0.2354800105094909,1.0744493007659912,285.0150451660156,284.95001220703125,299.8331604003906,292.9942321777344,298.2440490722656,297.2912902832031,285.0138854980469,1.0,0.5705162286758423,0.5073422193527222,0.5073422193527222,1.0,1.0,-2.978813886642456,1.1154502630233765,1.86336362361908,0.442889392375946,0.9465214610099792,0.9465214610099792,0.0,134.1554412841797,114.0,54215.4609375,0.0,2312.4345703125,1.0,279.741455078125,283.29205322265625,295.9693603515625,299.4197692871094,293.1499938964844,293.1499938964844,279.45001220703125,32839.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913758397102356,1.0,0.0,0.0,3.651080846786499,3.651104211807251,8.894799634617812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.091796875,0.0,1510.717529296875,1895.4371337890625,0.0,3323.072265625,0.9033073782920836,1.0,0.0,3.0,1.0,0.0
18181860,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8667798042297363,0.4027667641639709,0.3641669154167175,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8936408758163452,0.4415343999862671,0.419530838727951,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8789236545562744,0.4197993874549866,0.2951769828796386,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8274839520454407,0.3477862179279327,0.3317776322364807,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7300423383712769,0.2355519831180572,1.07358980178833,284.9039306640625,284.95001220703125,299.9096069335937,293.002197265625,298.2670593261719,297.285888671875,284.9060363769531,1.0,0.5652810335159302,0.5058677196502686,0.5058677196502686,1.0,1.0,-2.982797861099243,1.1143956184387207,1.8684022426605225,0.4411841928958893,0.8520998954772949,0.8520998954772949,0.0,124.7301788330078,102.0,54907.7421875,0.0,2271.631591796875,1.0,279.4576416015625,283.1631164550781,296.028076171875,299.5930480957031,293.1499938964844,293.1499938964844,279.75,38734.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006062150001526,1.0,0.0,0.0,3.539901733398437,3.539925098419189,8.361336085727089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69091796875,0.0,1433.939208984375,1895.4371337890625,0.0,3409.234619140625,0.8831957578659058,1.0,0.0,3.0,1.0,0.0
18181920,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8667798042297363,0.4027667641639709,0.3641669154167175,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8936408758163452,0.4415343999862671,0.419530838727951,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8789236545562744,0.4197993874549866,0.2951769828796386,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8274839520454407,0.3477862179279327,0.3317776322364807,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7300423383712769,0.2355519831180572,1.07358980178833,284.9039306640625,284.95001220703125,299.9096069335937,293.002197265625,298.2670593261719,297.285888671875,284.9060363769531,1.0,0.5652810335159302,0.5058677196502686,0.5058677196502686,1.0,1.0,-2.982797861099243,1.1143956184387207,1.8684022426605225,0.4411841928958893,0.8520998954772949,0.8520998954772949,0.0,124.7301788330078,102.0,54907.7421875,0.0,2271.631591796875,1.0,279.4576416015625,283.1631164550781,296.028076171875,299.5930480957031,293.1499938964844,293.1499938964844,279.75,38734.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006062150001526,1.0,0.0,0.0,3.539901733398437,3.539925098419189,8.361336085727089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69091796875,0.0,1433.939208984375,1895.4371337890625,0.0,3409.234619140625,0.8831957578659058,1.0,0.0,3.0,1.0,0.0
18181980,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8822309970855713,0.4044452309608459,0.3650333881378174,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9108914136886596,0.4442242085933685,0.4214616119861603,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8943173289299011,0.4208162426948547,0.2954218685626983,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8410810828208923,0.3491599857807159,0.3325235247611999,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7412915229797363,0.2359373718500137,1.0729806423187256,285.02008056640625,284.95001220703125,299.9708251953125,293.0085754394531,298.2904663085937,297.28955078125,285.0186767578125,1.0,0.5605878829956055,0.5046880841255188,0.5046880841255188,1.0,1.0,-2.9866113662719727,1.1138156652450562,1.872795820236206,0.4397708177566528,0.9487054347991944,0.9487054347991944,0.0,116.16798400878906,102.0,54330.8671875,0.0,2234.8203125,1.0,279.7328186035156,283.2876281738281,295.9776611328125,299.4258117675781,293.1499938964844,293.1499938964844,279.75,32801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924052119255066,1.0,0.0,0.0,3.653540134429932,3.653563737869263,8.906787343221367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.154296875,0.0,1513.1541748046875,1895.4371337890625,0.0,3332.69384765625,0.9038583636283876,1.0,0.0,3.0,1.0,0.0
18182040,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8868579864501953,0.404861718416214,0.3653514087200165,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9163388013839722,0.4449110925197601,0.422031968832016,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8989055752754211,0.421086698770523,0.2955562770366668,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8451480865478516,0.349519282579422,0.3327812552452087,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.744684100151062,0.236052930355072,1.0730795860290527,285.0130920410156,284.95001220703125,299.9861145019531,293.0101928710937,298.29638671875,297.29052734375,285.01202392578125,1.0,0.5594088435173035,0.5043931603431702,0.5043931603431702,1.0,1.0,-2.9882700443267822,1.1139588356018066,1.874311089515686,0.4395738542079925,0.9529540538787842,0.9529540538787842,0.0,113.87322235107422,90.0,54406.54296875,0.0,2226.059326171875,1.0,279.7416687011719,283.28076171875,295.9871520996094,299.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,32896.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921007513999939,1.0,0.0,0.0,3.675780773162842,3.675804376602173,9.015555519908958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.115234375,0.0,1538.65673828125,1895.4371337890625,0.0,3329.84814453125,0.9089040160179138,1.0,0.0,3.0,1.0,0.0
18182100,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8986849784851074,0.4054535925388336,0.3659364283084869,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.930683732032776,0.4463099837303161,0.4233198463916778,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9109986424446106,0.4214024841785431,0.2957763373851776,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8557375073432922,0.3501622974872589,0.333320677280426,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.753529965877533,0.2361689656972885,1.0730390548706057,284.8781433105469,284.95001220703125,300.0243835449219,293.01422119140625,298.3085021972656,297.2889709472656,284.8739013671875,1.0,0.5563802123069763,0.5036559104919434,0.5036559104919434,1.0,1.0,-2.9913909435272217,1.1138797998428345,1.8775111436843872,0.4389280378818512,0.862885594367981,0.862885594367981,0.0,108.25335693359376,90.0,55355.53125,0.0,2202.90234375,1.0,279.4969177246094,283.1256103515625,296.0504150390625,299.6783447265625,293.1499938964844,293.1499938964844,279.45001220703125,37071.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988783955574036,1.0,0.0,0.0,3.653982639312744,3.654006958007813,8.908944550967135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.791015625,0.0,1545.6260986328125,1895.4371337890625,0.0,3393.127197265625,0.9046754240989684,1.0,0.0,3.0,1.0,0.0
18182160,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.910796582698822,0.4058562815189361,0.3661037087440491,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9449805617332458,0.4475529491901397,0.424290269613266,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9240777492523192,0.4215312302112579,0.2957264184951782,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8666115999221802,0.3506628572940826,0.3336005508899688,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7626038193702698,0.2361707687377929,1.0721462965011597,284.90045166015625,284.95001220703125,300.0626220703125,293.0182800292969,298.3192443847656,297.2852783203125,284.9027709960937,1.0,0.5531582832336426,0.5029438734054565,0.5029438734054565,1.0,1.0,-2.991964340209961,1.1127828359603882,1.8791815042495728,0.4378024339675903,0.8556848764419556,0.8556848764419556,0.0,102.88583374023438,78.0,55102.1875,0.0,2176.52392578125,1.0,279.4576721191406,283.15057373046875,296.044189453125,299.6220092773437,293.1499938964844,293.1499938964844,279.75,38809.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012881517410278,1.0,0.0,0.0,3.5641651153564453,3.5641887187957764,8.476350217279105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.62255859375,0.0,1460.277587890625,1895.4371337890625,0.0,3415.589111328125,0.88858562707901,1.0,0.0,3.0,1.0,0.0
18182220,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9456017017364502,0.4079128801822662,0.3672137558460235,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9780774116516112,0.4510039389133453,0.4268195927143097,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9581303596496582,0.4228557348251343,0.2961011230945587,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8958218097686768,0.3524294793605804,0.3345964252948761,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7872452735900879,0.23671555519104,1.0716608762741089,285.0136108398437,284.95001220703125,300.1390075683594,293.0265808105469,298.3484802246094,297.2901611328125,285.0125732421875,1.0,0.5466881394386292,0.5015197992324829,0.5015197992324829,1.0,1.0,-2.9973955154418945,1.1123735904693604,1.8850219249725344,0.4362168610095978,0.958482027053833,0.958482027053833,0.0,91.13641357421876,81.0,54579.1015625,0.0,2125.993408203125,1.0,279.7418518066406,283.27215576171875,296.0031433105469,299.4779052734375,293.1499938964844,293.1499938964844,279.45001220703125,32959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926891684532166,1.0,0.0,0.0,3.696566343307495,3.696590185165405,9.11780489332159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2451171875,0.0,1562.5572509765625,1895.4371337890625,0.0,3335.346923828125,0.9136412143707277,1.0,0.0,3.0,1.0,0.0
18182280,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9456017017364502,0.4079128801822662,0.3672137558460235,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9780774116516112,0.4510039389133453,0.4268195927143097,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9581303596496582,0.4228557348251343,0.2961011230945587,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8958218097686768,0.3524294793605804,0.3345964252948761,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7872452735900879,0.23671555519104,1.0716608762741089,285.0136108398437,284.95001220703125,300.1390075683594,293.0265808105469,298.3484802246094,297.2901611328125,285.0125732421875,1.0,0.5466881394386292,0.5015197992324829,0.5015197992324829,1.0,1.0,-2.9973955154418945,1.1123735904693604,1.8850219249725344,0.4362168610095978,0.958482027053833,0.958482027053833,0.0,91.13641357421876,81.0,54579.1015625,0.0,2125.993408203125,1.0,279.7418518066406,283.27215576171875,296.0031433105469,299.4779052734375,293.1499938964844,293.1499938964844,279.45001220703125,32959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926891684532166,1.0,0.0,0.0,3.696566343307495,3.696590185165405,9.11780489332159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2451171875,0.0,1562.5572509765625,1895.4371337890625,0.0,3335.346923828125,0.9136412143707277,1.0,0.0,3.0,1.0,0.0
18182340,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9638108611106871,0.4088245630264282,0.368120938539505,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9936262369155884,0.4536866843700409,0.4293513894081116,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9748239517211914,0.4233111143112182,0.2964521944522857,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9130698442459106,0.3535809516906738,0.3356564342975616,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8011106252670288,0.2368542402982711,1.0719221830368042,284.9002990722656,284.95001220703125,300.2152404785156,293.0351867675781,298.3710021972656,297.2847900390625,284.90264892578125,1.0,0.5446050763130188,0.5000957250595093,0.5000957250595093,1.0,1.0,-3.003544569015503,1.1122217178344729,1.8913227319717407,0.4348738193511963,0.8608940243721008,0.8608940243721008,0.0,85.849365234375,99.0,55332.4296875,0.0,2109.610595703125,1.0,279.457275390625,283.140380859375,296.0611572265625,299.65203857421875,293.1499938964844,293.1499938964844,279.75,38742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187668800354,1.0,0.0,0.0,3.5885279178619385,3.5885517597198486,8.592626272729831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.20361328125,0.0,1486.0242919921875,1895.4371337890625,0.0,3421.07177734375,0.8939340114593506,1.0,0.0,3.0,1.0,0.0
18182400,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9638108611106871,0.4088245630264282,0.368120938539505,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9936262369155884,0.4536866843700409,0.4293513894081116,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9748239517211914,0.4233111143112182,0.2964521944522857,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9130698442459106,0.3535809516906738,0.3356564342975616,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8011106252670288,0.2368542402982711,1.0719221830368042,284.9002990722656,284.95001220703125,300.2152404785156,293.0351867675781,298.3710021972656,297.2847900390625,284.90264892578125,1.0,0.5446050763130188,0.5000957250595093,0.5000957250595093,1.0,1.0,-3.003544569015503,1.1122217178344729,1.8913227319717407,0.4348738193511963,0.8608940243721008,0.8608940243721008,0.0,85.849365234375,99.0,55332.4296875,0.0,2109.610595703125,1.0,279.457275390625,283.140380859375,296.0611572265625,299.65203857421875,293.1499938964844,293.1499938964844,279.75,38742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187668800354,1.0,0.0,0.0,3.5885279178619385,3.5885517597198486,8.592626272729831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.20361328125,0.0,1486.0242919921875,1895.4371337890625,0.0,3421.07177734375,0.8939340114593506,1.0,0.0,3.0,1.0,0.0
18182460,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.953392505645752,0.4107277393341064,0.3696978986263275,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9862785339355468,0.457129955291748,0.4325049221515655,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.964579463005066,0.42458575963974,0.297260969877243,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9030391573905944,0.3552980124950409,0.337240606546402,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7920913100242615,0.2373489737510681,1.0742487907409668,285.0194702148437,284.95001220703125,300.29119873046875,293.044189453125,298.3995666503906,297.288818359375,285.01861572265625,1.0,0.5492478013038635,0.4986857175827026,0.4986857175827026,1.0,1.0,-3.014892578125,1.114236831665039,1.900655746459961,0.4343299269676208,0.9695280194282532,0.9695280194282532,0.0,90.08019256591795,117.0,54876.21875,0.0,2151.125,1.0,279.7420349121094,283.2665710449219,296.0216979980469,299.5128479003906,293.1499938964844,293.1499938964844,279.45001220703125,32861.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934473991394043,1.0,0.0,0.0,3.722690343856812,3.722714424133301,9.247133334611136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.154296875,0.0,1591.6041259765625,1895.4371337890625,0.0,3342.431640625,0.9194920659065248,1.0,0.0,3.0,1.0,0.0
18182520,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.953392505645752,0.4107277393341064,0.3696978986263275,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9862785339355468,0.457129955291748,0.4325049221515655,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.964579463005066,0.42458575963974,0.297260969877243,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9030391573905944,0.3552980124950409,0.337240606546402,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7920913100242615,0.2373489737510681,1.0742487907409668,285.0194702148437,284.95001220703125,300.29119873046875,293.044189453125,298.3995666503906,297.288818359375,285.01861572265625,1.0,0.5492478013038635,0.4986857175827026,0.4986857175827026,1.0,1.0,-3.014892578125,1.114236831665039,1.900655746459961,0.4343299269676208,0.9695280194282532,0.9695280194282532,0.0,90.08019256591795,117.0,54876.21875,0.0,2151.125,1.0,279.7420349121094,283.2665710449219,296.0216979980469,299.5128479003906,293.1499938964844,293.1499938964844,279.45001220703125,32861.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934473991394043,1.0,0.0,0.0,3.722690343856812,3.722714424133301,9.247133334611136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.154296875,0.0,1591.6041259765625,1895.4371337890625,0.0,3342.431640625,0.9194920659065248,1.0,0.0,3.0,1.0,0.0
