time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182580,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9245170950889589,0.4113537967205047,0.3709784150123596,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9628970623016356,0.4596919119358063,0.4355779588222503,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9361688494682312,0.4248817563056946,0.2979848682880401,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.878760039806366,0.3562945425510406,0.3388064205646515,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7703380584716797,0.2373289912939071,1.0768853425979614,284.9002380371094,284.95001220703125,300.3668518066406,293.0537109375,298.4207458496094,297.2817077636719,284.9027404785156,1.0,0.5574072599411011,0.4972757399082184,0.4972757399082184,1.0,1.0,-3.0260555744171143,1.1161190271377563,1.909936547279358,0.4339239299297333,0.8706381916999817,0.8706381916999817,0.0,100.752197265625,135.0,55767.73828125,0.0,2225.845703125,1.0,279.4568176269531,283.126953125,296.0824584960937,299.6988830566406,293.1499938964844,293.1499938964844,279.75,38537.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031605124473572,1.0,0.0,0.0,3.629344940185547,3.6293692588806152,8.78920900504454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.75341796875,0.0,1529.188720703125,1895.4371337890625,0.0,3433.02734375,0.9026608467102052,1.0,0.0,3.0,1.0,0.0
18182640,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9245170950889589,0.4113537967205047,0.3709784150123596,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9628970623016356,0.4596919119358063,0.4355779588222503,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9361688494682312,0.4248817563056946,0.2979848682880401,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.878760039806366,0.3562945425510406,0.3388064205646515,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7703380584716797,0.2373289912939071,1.0768853425979614,284.9002380371094,284.95001220703125,300.3668518066406,293.0537109375,298.4207458496094,297.2817077636719,284.9027404785156,1.0,0.5574072599411011,0.4972757399082184,0.4972757399082184,1.0,1.0,-3.0260555744171143,1.1161190271377563,1.909936547279358,0.4339239299297333,0.8706381916999817,0.8706381916999817,0.0,100.752197265625,135.0,55767.73828125,0.0,2225.845703125,1.0,279.4568176269531,283.126953125,296.0824584960937,299.6988830566406,293.1499938964844,293.1499938964844,279.75,38537.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031605124473572,1.0,0.0,0.0,3.629344940185547,3.6293692588806152,8.78920900504454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.75341796875,0.0,1529.188720703125,1895.4371337890625,0.0,3433.02734375,0.9026608467102052,1.0,0.0,3.0,1.0,0.0
18182700,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9087128639221193,0.4120701551437378,0.371592104434967,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.948041558265686,0.4612601995468139,0.4370947778224945,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9196563959121704,0.425334483385086,0.2983180284500122,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8656325340270996,0.356992244720459,0.3395572602748871,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7586904764175415,0.2374235391616821,1.078029751777649,285.0283203125,284.95001220703125,300.4045104980469,293.0586853027344,298.4335632324219,297.2817687988281,285.0319519042969,1.0,0.5622187256813049,0.496570736169815,0.496570736169815,1.0,1.0,-3.03128981590271,1.1169158220291138,1.914373993873596,0.4335367977619171,0.9603309631347656,0.9603309631347656,0.0,107.44709777832033,135.0,55053.22265625,0.0,2269.81787109375,1.0,279.70172119140625,283.26690673828125,296.0293884277344,299.49639892578125,293.1499938964844,293.1499938964844,279.75,33852.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971176147460938,1.0,0.0,0.0,3.682659387588501,3.6826834678649902,9.049329605659296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.91162109375,0.0,1553.5927734375,1895.4371337890625,0.0,3376.70166015625,0.9129056930541992,1.0,0.0,3.0,1.0,0.0
18182760,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8957380056381226,0.4129619896411896,0.3726179599761963,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.93380206823349,0.4629926085472107,0.4389514327049255,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9053605794906616,0.4259741604328155,0.2989274263381958,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8540334105491638,0.3578272461891174,0.340576022863388,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7484297752380371,0.2376212030649185,1.0800424814224243,285.0250244140625,284.95001220703125,300.4420471191406,293.0638122558594,298.4476013183594,297.28399658203125,285.023681640625,1.0,0.5674980878829956,0.4957880675792694,0.4957880675792694,1.0,1.0,-3.0391292572021484,1.1186307668685913,1.920498490333557,0.4335159659385681,0.984936773777008,0.984936773777008,0.0,114.41854095458984,153.0,55315.31640625,0.0,2320.105712890625,1.0,279.7429504394531,283.2578125,296.04266357421875,299.5610656738281,293.1499938964844,293.1499938964844,279.45001220703125,32763.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951172828674316,1.0,0.0,0.0,3.763571977615357,3.763596534729004,9.451347295907908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.794921875,0.0,1638.263427734375,1895.4371337890625,0.0,3358.029296875,0.928503155708313,1.0,0.0,3.0,1.0,0.0
18182820,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8696628212928772,0.4132992327213287,0.3738597631454468,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9048135280609132,0.4654045104980469,0.4421105682849884,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8785802125930786,0.4260966777801513,0.2996970415115356,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8312370181083679,0.3586434125900268,0.3421937823295593,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7282972931861877,0.2374084442853927,1.0828427076339722,284.8970642089844,284.95001220703125,300.5167541503906,293.0746765136719,298.4670104980469,297.2755432128906,284.8995056152344,1.0,0.5785924792289734,0.4942227303981781,0.4942227303981781,1.0,1.0,-3.0506649017333984,1.1202884912490845,1.9303765296936035,0.4328038394451141,0.8811361789703369,0.8811361789703369,0.0,130.5020294189453,171.0,56269.7109375,0.0,2424.8720703125,1.0,279.4564819335937,283.10968017578125,296.1047058105469,299.7522277832031,293.1499938964844,293.1499938964844,279.75,38402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905101478099823,1.0,0.0,0.0,3.678865194320679,3.678889989852905,9.030692353917402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.6005859375,0.0,1583.6395263671875,1895.4371337890625,0.0,3451.08935546875,0.9134849905967712,1.0,0.0,3.0,1.0,0.0
18182880,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8696628212928772,0.4132992327213287,0.3738597631454468,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9048135280609132,0.4654045104980469,0.4421105682849884,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8785802125930786,0.4260966777801513,0.2996970415115356,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8312370181083679,0.3586434125900268,0.3421937823295593,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7282972931861877,0.2374084442853927,1.0828427076339722,284.8970642089844,284.95001220703125,300.5167541503906,293.0746765136719,298.4670104980469,297.2755432128906,284.8995056152344,1.0,0.5785924792289734,0.4942227303981781,0.4942227303981781,1.0,1.0,-3.0506649017333984,1.1202884912490845,1.9303765296936035,0.4328038394451141,0.8811361789703369,0.8811361789703369,0.0,130.5020294189453,171.0,56269.7109375,0.0,2424.8720703125,1.0,279.4564819335937,283.10968017578125,296.1047058105469,299.7522277832031,293.1499938964844,293.1499938964844,279.75,38402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905101478099823,1.0,0.0,0.0,3.678865194320679,3.678889989852905,9.030692353917402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.6005859375,0.0,1583.6395263671875,1895.4371337890625,0.0,3451.08935546875,0.9134849905967712,1.0,0.0,3.0,1.0,0.0
18182940,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8483904600143433,0.4146762192249298,0.3753853440284729,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8827589750289917,0.4686002731323242,0.445489227771759,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8564608097076416,0.4270592331886291,0.300626128911972,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8120394945144653,0.3600343763828277,0.3439374566078186,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7106915712356567,0.2375415116548538,1.0858139991760254,285.0272521972656,284.95001220703125,300.5909118652344,293.0863342285156,298.4924621582031,297.2769775390625,285.02593994140625,1.0,0.5901184678077698,0.4926573932170868,0.4926573932170868,1.0,1.0,-3.063337564468384,1.1223914623260498,1.940946102142334,0.4320573806762695,0.9989543557167052,0.9989543557167052,0.0,147.32337951660156,174.0,55762.46875,0.0,2536.44384765625,1.0,279.74346923828125,283.2466735839844,296.0652770996094,299.6120910644531,293.1499938964844,293.1499938964844,279.45001220703125,32875.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970651626586914,1.0,0.0,0.0,3.8065576553344727,3.8065826892852783,9.668477787272425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.390625,0.0,1690.0389404296875,1895.4371337890625,0.0,3376.212158203125,0.938216269016266,1.0,0.0,3.0,1.0,0.0
18183000,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8483904600143433,0.4146762192249298,0.3753853440284729,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8827589750289917,0.4686002731323242,0.445489227771759,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8564608097076416,0.4270592331886291,0.300626128911972,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8120394945144653,0.3600343763828277,0.3439374566078186,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7106915712356567,0.2375415116548538,1.0858139991760254,285.0272521972656,284.95001220703125,300.5909118652344,293.0863342285156,298.4924621582031,297.2769775390625,285.02593994140625,1.0,0.5901184678077698,0.4926573932170868,0.4926573932170868,1.0,1.0,-3.063337564468384,1.1223914623260498,1.940946102142334,0.4320573806762695,0.9989543557167052,0.9989543557167052,0.0,147.32337951660156,174.0,55762.46875,0.0,2536.44384765625,1.0,279.74346923828125,283.2466735839844,296.0652770996094,299.6120910644531,293.1499938964844,293.1499938964844,279.45001220703125,32875.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970651626586914,1.0,0.0,0.0,3.8065576553344727,3.8065826892852783,9.668477787272425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.390625,0.0,1690.0389404296875,1895.4371337890625,0.0,3376.212158203125,0.938216269016266,1.0,0.0,3.0,1.0,0.0
18183060,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8363795876502991,0.4148121774196625,0.3762787580490112,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8706050515174866,0.470924824476242,0.4483884274959564,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8439900875091553,0.4270833134651184,0.3011940419673919,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8002145290374756,0.3607384860515594,0.3452671766281128,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6992689371109009,0.2372111678123474,1.0871952772140503,284.8923645019531,284.95001220703125,300.66436767578125,293.0989685058594,298.5106811523437,297.26824951171875,284.8946838378906,1.0,0.5974112749099731,0.4910428524017334,0.4910428524017334,1.0,1.0,-3.07185173034668,1.1226344108581543,1.949217438697815,0.4306341707706451,0.8900912404060364,0.8900912404060364,0.0,158.71951293945312,162.0,56721.33203125,0.0,2612.3984375,1.0,279.4561462402344,283.0922546386719,296.1284484863281,299.80474853515625,293.1499938964844,293.1499938964844,279.75,38402.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069252014160156,1.0,0.0,0.0,3.7257468700408936,3.725771903991699,9.262324169867496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.32275390625,0.0,1637.4366455078125,1895.4371337890625,0.0,3468.046875,0.923855483531952,1.0,0.0,3.0,1.0,0.0
18183120,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8363795876502991,0.4148121774196625,0.3762787580490112,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8706050515174866,0.470924824476242,0.4483884274959564,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8439900875091553,0.4270833134651184,0.3011940419673919,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8002145290374756,0.3607384860515594,0.3452671766281128,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6992689371109009,0.2372111678123474,1.0871952772140503,284.8923645019531,284.95001220703125,300.66436767578125,293.0989685058594,298.5106811523437,297.26824951171875,284.8946838378906,1.0,0.5974112749099731,0.4910428524017334,0.4910428524017334,1.0,1.0,-3.07185173034668,1.1226344108581543,1.949217438697815,0.4306341707706451,0.8900912404060364,0.8900912404060364,0.0,158.71951293945312,162.0,56721.33203125,0.0,2612.3984375,1.0,279.4561462402344,283.0922546386719,296.1284484863281,299.80474853515625,293.1499938964844,293.1499938964844,279.75,38402.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069252014160156,1.0,0.0,0.0,3.7257468700408936,3.725771903991699,9.262324169867496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.32275390625,0.0,1637.4366455078125,1895.4371337890625,0.0,3468.046875,0.923855483531952,1.0,0.0,3.0,1.0,0.0
18183180,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8357881903648376,0.415939599275589,0.3769491016864776,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.870959997177124,0.4737266600131988,0.4507503509521484,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8432238101959229,0.4279085695743561,0.3015494644641876,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7998303771018982,0.3619275391101837,0.3461800515651703,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6982038617134094,0.237292394042015,1.0869174003601074,285.0285949707031,284.95001220703125,300.7284240722656,293.1109313964844,298.5322570800781,297.2699279785156,285.0272827148437,1.0,0.598289966583252,0.4896220862865448,0.4896220862865448,1.0,1.0,-3.0766830444335938,1.121751070022583,1.9549319744110107,0.4286678731441498,1.0,1.0,0.0,159.9042205810547,162.0,56020.91015625,0.0,2627.97216796875,1.0,279.7397766113281,283.2382202148437,296.08331298828125,299.64208984375,293.1499938964844,293.1499938964844,279.75,33119.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986546397209167,1.0,0.0,0.0,3.828629732131958,3.828655004501343,9.780927712199627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.17578125,0.0,1718.525390625,1895.4371337890625,0.0,3391.040283203125,0.9434801340103148,1.0,0.0,3.0,1.0,0.0
18183240,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8362954258918762,0.4161054790019989,0.3770999312400818,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8716510534286499,0.4741256237030029,0.4511191844940185,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8437139391899109,0.42804154753685,0.3016374409198761,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8003789186477661,0.3621073961257934,0.3463394045829773,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6985995769500732,0.2373217642307281,1.0869795083999634,285.0248718261719,284.95001220703125,300.7370910644531,293.1126403808594,298.5353088378906,297.2703552246094,285.02362060546875,1.0,0.5981963276863098,0.4894283413887024,0.4894283413887024,1.0,1.0,-3.0776801109313965,1.121765375137329,1.955914735794068,0.4284694492816925,1.0,1.0,0.0,159.5665740966797,150.0,56061.37890625,0.0,2628.133056640625,1.0,279.7437438964844,283.2343444824219,296.0896301269531,299.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,33223.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985127210617065,1.0,0.0,0.0,3.8403704166412354,3.840395927429199,9.841006658461993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.2626953125,0.0,1733.603759765625,1895.4371337890625,0.0,3389.716552734375,0.9460305571556092,1.0,0.0,3.0,1.0,0.0
18183300,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8388943076133728,0.4163286685943603,0.3775144219398498,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8751428127288818,0.475445955991745,0.4524983167648315,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8462991714477539,0.428228884935379,0.3018827736377716,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8032264709472656,0.3625936210155487,0.3468842208385467,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7007596492767334,0.2372747212648391,1.0868864059448242,284.8825988769531,284.95001220703125,300.7731628417969,293.11993408203125,298.5453491210937,297.2682189941406,284.8773803710937,1.0,0.5973161458969116,0.4886210560798645,0.4886210560798645,1.0,1.0,-3.0806808471679688,1.1213444471359253,1.959336519241333,0.4274816811084747,0.9134610891342164,0.9134610891342164,0.0,157.5536651611328,150.0,57151.41015625,0.0,2623.3759765625,1.0,279.4939880371094,283.0698547363281,296.15533447265625,299.8920593261719,293.1499938964844,293.1499938964844,279.45001220703125,36443.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052013754844666,1.0,0.0,0.0,3.830968856811523,3.8309946060180655,9.792881883186055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.54296875,0.0,1747.460693359375,1895.4371337890625,0.0,3452.018798828125,0.9443808794021606,1.0,0.0,3.0,1.0,0.0
18183360,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8417673707008362,0.4162787795066833,0.3774171471595764,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8790854215621948,0.4765518605709076,0.4534729123115539,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8492451906204224,0.428173154592514,0.3018046617507934,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8064538836479187,0.362896978855133,0.3471053838729858,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7032532691955566,0.2370938062667846,1.0857373476028442,284.88824462890625,284.95001220703125,300.8089904785156,293.12750244140625,298.5535888671875,297.2633972167969,284.8905029296875,1.0,0.595689058303833,0.4878787100315094,0.4878787100315094,1.0,1.0,-3.080530166625977,1.1197618246078491,1.960768222808838,0.426007330417633,0.893500566482544,0.893500566482544,0.0,154.90367126464844,138.0,56946.265625,0.0,2609.162841796875,1.0,279.4564514160156,283.0799255371094,296.1534118652344,299.84490966796875,293.1499938964844,293.1499938964844,279.75,38556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076180458068848,1.0,0.0,0.0,3.753407716751098,3.753433227539064,9.400365570400028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.89501953125,0.0,1670.9530029296875,1895.4371337890625,0.0,3474.48486328125,0.9301612973213196,1.0,0.0,3.0,1.0,0.0
18183420,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8521407842636108,0.417639821767807,0.3779578506946563,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8919121623039246,0.4799019992351532,0.4559806883335113,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8597510457038879,0.4292742908000946,0.3020819127559662,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8168465495109558,0.3643964231014251,0.3479387760162353,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.712048351764679,0.2373590767383575,1.0844956636428833,285.0248413085937,284.95001220703125,300.8800048828125,293.1437072753906,298.5785217285156,297.2671813964844,285.0238647460937,1.0,0.5913102030754089,0.4863939583301544,0.4863939583301544,1.0,1.0,-3.084028482437134,1.1181604862213137,1.9658679962158203,0.4235546588897705,1.0,1.0,0.0,146.6614227294922,126.0,56215.01171875,0.0,2572.58837890625,1.0,279.743896484375,283.2275085449219,296.11773681640625,299.6955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33506.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986226320266724,1.0,0.0,0.0,3.858104944229126,3.858130693435669,9.932106195265078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6298828125,0.0,1757.5372314453125,1895.4371337890625,0.0,3390.74169921875,0.9501501321792604,1.0,0.0,3.0,1.0,0.0
18183480,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8521407842636108,0.417639821767807,0.3779578506946563,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8919121623039246,0.4799019992351532,0.4559806883335113,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8597510457038879,0.4292742908000946,0.3020819127559662,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8168465495109558,0.3643964231014251,0.3479387760162353,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.712048351764679,0.2373590767383575,1.0844956636428833,285.0248413085937,284.95001220703125,300.8800048828125,293.1437072753906,298.5785217285156,297.2671813964844,285.0238647460937,1.0,0.5913102030754089,0.4863939583301544,0.4863939583301544,1.0,1.0,-3.084028482437134,1.1181604862213137,1.9658679962158203,0.4235546588897705,1.0,1.0,0.0,146.6614227294922,126.0,56215.01171875,0.0,2572.58837890625,1.0,279.743896484375,283.2275085449219,296.11773681640625,299.6955261230469,293.1499938964844,293.1499938964844,279.45001220703125,33506.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986226320266724,1.0,0.0,0.0,3.858104944229126,3.858130693435669,9.932106195265078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6298828125,0.0,1757.5372314453125,1895.4371337890625,0.0,3390.74169921875,0.9501501321792604,1.0,0.0,3.0,1.0,0.0
18183540,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8653203248977661,0.4177839457988739,0.3780986666679382,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.907942831516266,0.4824516475200653,0.4582646489143371,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8732554912567139,0.4295242130756378,0.3021939396858215,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8292669057846069,0.3652985394001007,0.348623514175415,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7224355936050415,0.2372843027114868,1.0830267667770386,284.88885498046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5968017578125,297.2615966796875,284.89068603515625,1.0,0.5859304070472717,0.4849092364311218,0.4849092364311218,1.0,1.0,-3.0861449241638184,1.1159565448760986,1.9701884984970093,0.4210186898708343,0.8972865343093872,0.8972865343093872,0.0,137.05624389648438,114.0,57122.86328125,0.0,2526.09716796875,1.0,279.4568786621094,283.0731811523437,296.1847229003906,299.88604736328125,293.1499938964844,293.1499938964844,279.75,38525.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073086977005004,1.0,0.0,0.0,3.772777318954468,3.7728030681610094,9.497638870925584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.76220703125,0.0,1693.63623046875,1895.4371337890625,0.0,3471.61083984375,0.9343915581703186,1.0,0.0,3.0,1.0,0.0
18183600,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8653203248977661,0.4177839457988739,0.3780986666679382,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.907942831516266,0.4824516475200653,0.4582646489143371,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8732554912567139,0.4295242130756378,0.3021939396858215,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8292669057846069,0.3652985394001007,0.348623514175415,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7224355936050415,0.2372843027114868,1.0830267667770386,284.88885498046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5968017578125,297.2615966796875,284.89068603515625,1.0,0.5859304070472717,0.4849092364311218,0.4849092364311218,1.0,1.0,-3.0861449241638184,1.1159565448760986,1.9701884984970093,0.4210186898708343,0.8972865343093872,0.8972865343093872,0.0,137.05624389648438,114.0,57122.86328125,0.0,2526.09716796875,1.0,279.4568786621094,283.0731811523437,296.1847229003906,299.88604736328125,293.1499938964844,293.1499938964844,279.75,38525.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073086977005004,1.0,0.0,0.0,3.772777318954468,3.7728030681610094,9.497638870925584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.76220703125,0.0,1693.63623046875,1895.4371337890625,0.0,3471.61083984375,0.9343915581703186,1.0,0.0,3.0,1.0,0.0
18183660,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8830030560493469,0.4190530776977539,0.3784540891647339,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9306076765060424,0.4859110713005066,0.4607694745063782,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8912528157234192,0.4307180047035217,0.3024596571922302,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8453809022903442,0.3668891787528991,0.3494392335414886,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7354899644851685,0.2376819849014282,1.0818977355957031,285.0289001464844,284.95001220703125,301.0203552246094,293.18084716796875,298.6220703125,297.26629638671875,285.0282287597656,1.0,0.5799486637115479,0.4835483729839325,0.4835483729839325,1.0,1.0,-3.089516878128052,1.114507794380188,1.975009083747864,0.4187195301055908,1.0,1.0,0.0,126.07835388183594,102.0,56363.7578125,0.0,2474.69677734375,1.0,279.7440185546875,283.2253112792969,296.15362548828125,299.7402038574219,293.1499938964844,293.1499938964844,279.45001220703125,33722.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981038331985474,1.0,0.0,0.0,3.870288848876953,3.870314598083496,9.994936363000306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3759765625,0.0,1774.2694091796875,1895.4371337890625,0.0,3385.90283203125,0.9529847502708436,1.0,0.0,3.0,1.0,0.0
18183720,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8830030560493469,0.4190530776977539,0.3784540891647339,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9306076765060424,0.4859110713005066,0.4607694745063782,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8912528157234192,0.4307180047035217,0.3024596571922302,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8453809022903442,0.3668891787528991,0.3494392335414886,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7354899644851685,0.2376819849014282,1.0818977355957031,285.0289001464844,284.95001220703125,301.0203552246094,293.18084716796875,298.6220703125,297.26629638671875,285.0282287597656,1.0,0.5799486637115479,0.4835483729839325,0.4835483729839325,1.0,1.0,-3.089516878128052,1.114507794380188,1.975009083747864,0.4187195301055908,1.0,1.0,0.0,126.07835388183594,102.0,56363.7578125,0.0,2474.69677734375,1.0,279.7440185546875,283.2253112792969,296.15362548828125,299.7402038574219,293.1499938964844,293.1499938964844,279.45001220703125,33722.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981038331985474,1.0,0.0,0.0,3.870288848876953,3.870314598083496,9.994936363000306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3759765625,0.0,1774.2694091796875,1895.4371337890625,0.0,3385.90283203125,0.9529847502708436,1.0,0.0,3.0,1.0,0.0
18183780,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.903733730316162,0.419136494398117,0.378485232591629,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9563724398612976,0.4885402321815491,0.4630807042121887,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.912816882133484,0.4310407936573028,0.3025856018066406,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8647500872612,0.3678601682186126,0.3501384556293487,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7510172128677368,0.2377102375030517,1.0806524753570557,284.8916015625,284.95001220703125,301.09228515625,293.2025756835937,298.64166259765625,297.26171875,284.8934631347656,1.0,0.5736749172210693,0.4821875393390655,0.4821875393390655,1.0,1.0,-3.091837406158448,1.1126021146774292,1.9792351722717283,0.4164259731769562,0.9033396244049072,0.9033396244049072,0.0,114.96800231933594,90.0,57321.7265625,0.0,2420.4951171875,1.0,279.45660400390625,283.0690002441406,296.225341796875,299.93756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38394.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066193699836732,1.0,0.0,0.0,3.790255069732666,3.790281057357788,9.585839961800955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5576171875,0.0,1713.48046875,1895.4371337890625,0.0,3465.2041015625,0.9383164048194884,1.0,0.0,3.0,1.0,0.0
18183840,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.903733730316162,0.419136494398117,0.378485232591629,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9563724398612976,0.4885402321815491,0.4630807042121887,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.912816882133484,0.4310407936573028,0.3025856018066406,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8647500872612,0.3678601682186126,0.3501384556293487,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7510172128677368,0.2377102375030517,1.0806524753570557,284.8916015625,284.95001220703125,301.09228515625,293.2025756835937,298.64166259765625,297.26171875,284.8934631347656,1.0,0.5736749172210693,0.4821875393390655,0.4821875393390655,1.0,1.0,-3.091837406158448,1.1126021146774292,1.9792351722717283,0.4164259731769562,0.9033396244049072,0.9033396244049072,0.0,114.96800231933594,90.0,57321.7265625,0.0,2420.4951171875,1.0,279.45660400390625,283.0690002441406,296.225341796875,299.93756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38394.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066193699836732,1.0,0.0,0.0,3.790255069732666,3.790281057357788,9.585839961800955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5576171875,0.0,1713.48046875,1895.4371337890625,0.0,3465.2041015625,0.9383164048194884,1.0,0.0,3.0,1.0,0.0
18183900,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9156631231307985,0.4189609289169311,0.3781993091106415,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9690605401992798,0.4896929562091827,0.4640078842639923,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9255724549293518,0.431019514799118,0.3024605512619018,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8755334615707397,0.3681994974613189,0.3502945601940155,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.7596798539161682,0.237611711025238,1.0793746709823608,284.8086242675781,284.95001220703125,301.12872314453125,293.2142028808594,298.6506042480469,297.258056640625,284.8122253417969,1.0,0.5703219771385193,0.4815070927143097,0.4815070927143097,1.0,1.0,-3.0911107063293457,1.1108869314193726,1.9802238941192627,0.4148952662944793,0.8142542243003845,0.8142542243003845,0.0,109.48699951171876,90.0,57726.49609375,0.0,2390.2353515625,1.0,279.1983337402344,282.9726867675781,296.2551574707031,300.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,43423.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117690920829772,1.0,0.0,0.0,3.6497318744659424,3.649757385253906,8.888229103831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.482421875,0.0,1588.4122314453125,1895.4371337890625,0.0,3513.014404296875,0.9079585671424866,1.0,0.0,3.0,1.0,0.0
18183960,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9295883774757384,0.4190091490745544,0.3778706192970276,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9816921353340148,0.4910184741020202,0.4648997187614441,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9397848844528198,0.4311745464801788,0.3023051023483276,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8875942230224609,0.3686604797840118,0.3504119515419006,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7694581747055054,0.2375841438770294,1.0779274702072144,284.8830261230469,284.95001220703125,301.1654663085937,293.22625732421875,298.660888671875,297.2562255859375,284.88555908203125,1.0,0.5668649077415466,0.4808391332626343,0.4808391332626343,1.0,1.0,-3.0899996757507324,1.109042048454285,1.980957627296448,0.4132785499095917,0.8303611874580383,0.8303611874580383,0.0,103.92440032958984,78.0,57367.33203125,0.0,2358.84912109375,1.0,279.1579895019531,283.04034423828125,296.2342224121094,299.96490478515625,293.1499938964844,293.1499938964844,279.45001220703125,41460.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110105037689208,1.0,0.0,0.0,3.5290982723236084,3.5291221141815186,8.310378234455129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.2880859375,0.0,1442.276611328125,1895.4371337890625,0.0,3505.9794921875,0.8836256265640259,1.0,0.0,3.0,1.0,0.0
18184020,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.962791621685028,0.4203959703445434,0.3784235417842865,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.4948128759860992,0.4545122385025024,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.971871256828308,0.4325929880142212,0.3027763664722442,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.91838139295578,0.3704156279563904,0.3514263927936554,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7941452264785767,0.2381274104118347,1.0775597095489502,285.0016784667969,284.95001220703125,301.2395935058594,293.25164794921875,298.68896484375,297.2641296386719,285.0010070800781,1.0,0.5598771572113037,0.4795031547546386,0.4795031547546386,1.0,1.0,-3.0901095867156982,1.1062140464782717,1.9838955402374268,0.4111461043357849,0.9277512431144714,0.9277512431144714,0.0,92.6706771850586,96.0,56757.54296875,0.0,2291.87158203125,1.0,279.44146728515625,283.1698303222656,296.21240234375,299.8219299316406,293.1499938964844,293.1499938964844,279.1499938964844,33864.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989551663398743,1.0,0.0,0.0,3.639737844467163,3.639761447906494,8.839618317324494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9658203125,0.0,1505.8458251953125,1895.4371337890625,0.0,3393.84326171875,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
18184080,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.962791621685028,0.4203959703445434,0.3784235417842865,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.4948128759860992,0.4545122385025024,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.971871256828308,0.4325929880142212,0.3027763664722442,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.91838139295578,0.3704156279563904,0.3514263927936554,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7941452264785767,0.2381274104118347,1.0775597095489502,285.0016784667969,284.95001220703125,301.2395935058594,293.25164794921875,298.68896484375,297.2641296386719,285.0010070800781,1.0,0.5598771572113037,0.4795031547546386,0.4795031547546386,1.0,1.0,-3.0901095867156982,1.1062140464782717,1.9838955402374268,0.4111461043357849,0.9277512431144714,0.9277512431144714,0.0,92.6706771850586,96.0,56757.54296875,0.0,2291.87158203125,1.0,279.44146728515625,283.1698303222656,296.21240234375,299.8219299316406,293.1499938964844,293.1499938964844,279.1499938964844,33864.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989551663398743,1.0,0.0,0.0,3.639737844467163,3.639761447906494,8.839618317324494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9658203125,0.0,1505.8458251953125,1895.4371337890625,0.0,3393.84326171875,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
18184140,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9525914192199708,0.420424222946167,0.3789201378822326,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5001656413078308,0.4690062999725342,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9624059200286864,0.4329969882965088,0.3033697307109833,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9088390469551086,0.3714253604412079,0.3527354896068573,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7860731482505798,0.2382096648216247,1.079323410987854,284.9115295410156,284.95001220703125,301.3144226074219,293.2784729003906,298.7161865234375,297.2723083496094,284.9092712402344,1.0,0.5605887174606323,0.4781672060489654,0.4781672060489654,1.0,1.0,-3.0738325119018555,1.09691059589386,1.976921916007996,0.4050177633762359,0.8435393571853638,0.8435393571853638,0.0,95.5710906982422,114.0,57150.9609375,0.0,2306.10888671875,1.0,279.158447265625,283.06085205078125,296.2878723144531,299.9949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38799.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904666006565094,1.0,0.0,0.0,3.503406286239624,3.503429412841797,8.189819027393241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3798828125,0.0,1396.215576171875,1895.4371337890625,0.0,3447.038330078125,0.8752636313438416,1.0,0.0,3.0,1.0,0.0
18184200,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9525914192199708,0.420424222946167,0.3789201378822326,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.5001656413078308,0.4690062999725342,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9624059200286864,0.4329969882965088,0.3033697307109833,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9088390469551086,0.3714253604412079,0.3527354896068573,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7860731482505798,0.2382096648216247,1.079323410987854,284.9115295410156,284.95001220703125,301.3144226074219,293.2784729003906,298.7161865234375,297.2723083496094,284.9092712402344,1.0,0.5605887174606323,0.4781672060489654,0.4781672060489654,1.0,1.0,-3.0738325119018555,1.09691059589386,1.976921916007996,0.4050177633762359,0.8435393571853638,0.8435393571853638,0.0,95.5710906982422,114.0,57150.9609375,0.0,2306.10888671875,1.0,279.158447265625,283.06085205078125,296.2878723144531,299.9949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38799.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904666006565094,1.0,0.0,0.0,3.503406286239624,3.503429412841797,8.189819027393241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3798828125,0.0,1396.215576171875,1895.4371337890625,0.0,3447.038330078125,0.8752636313438416,1.0,0.0,3.0,1.0,0.0
18184260,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9479466676712036,0.4215463995933532,0.3797122538089752,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.5033762454986572,0.4754357635974884,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9581342339515686,0.4343380331993103,0.304160326719284,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9051927924156188,0.3731521070003509,0.3542254865169525,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7825093269348145,0.2387958616018295,1.0815767049789429,285.0284423828125,284.95001220703125,301.3896179199219,293.3064880371094,298.7455749511719,297.2768859863281,285.0281066894531,1.0,0.5685632824897766,0.4770757555961609,0.4770757555961609,1.0,1.0,-3.11611008644104,1.1115546226501465,2.0045554637908936,0.4095498025417328,0.9571568965911864,0.9571568965911864,0.0,99.0868682861328,132.0,57214.22265625,0.0,2381.953125,1.0,279.44140625,283.18365478515625,296.2815246582031,299.9070739746094,293.1499938964844,293.1499938964844,279.1499938964844,32435.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958276510238647,1.0,0.0,0.0,3.65523099899292,3.655254364013672,8.915033049561316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.474609375,0.0,1512.286865234375,1895.4371337890625,0.0,3364.66162109375,0.9040946364402772,1.0,0.0,3.0,1.0,0.0
18184320,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9479466676712036,0.4215463995933532,0.3797122538089752,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.5033762454986572,0.4754357635974884,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9581342339515686,0.4343380331993103,0.304160326719284,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9051927924156188,0.3731521070003509,0.3542254865169525,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7825093269348145,0.2387958616018295,1.0815767049789429,285.0284423828125,284.95001220703125,301.3896179199219,293.3064880371094,298.7455749511719,297.2768859863281,285.0281066894531,1.0,0.5685632824897766,0.4770757555961609,0.4770757555961609,1.0,1.0,-3.11611008644104,1.1115546226501465,2.0045554637908936,0.4095498025417328,0.9571568965911864,0.9571568965911864,0.0,99.0868682861328,132.0,57214.22265625,0.0,2381.953125,1.0,279.44140625,283.18365478515625,296.2815246582031,299.9070739746094,293.1499938964844,293.1499938964844,279.1499938964844,32435.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958276510238647,1.0,0.0,0.0,3.65523099899292,3.655254364013672,8.915033049561316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.474609375,0.0,1512.286865234375,1895.4371337890625,0.0,3364.66162109375,0.9040946364402772,1.0,0.0,3.0,1.0,0.0
18184380,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9143868684768676,0.4211980700492859,0.380267322063446,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.975580394268036,0.504591166973114,0.4782071411609649,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9251736998558044,0.4345078468322754,0.3048941791057586,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8773987889289856,0.3739432394504547,0.3557310700416565,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7585822939872742,0.2386968433856964,1.084476351737976,284.9084167480469,284.95001220703125,301.4619140625,293.3343200683594,298.7607116699219,297.2640991210937,284.9105224609375,1.0,0.5777026414871216,0.4760279953479767,0.4760279953479767,1.0,1.0,-3.126251220703125,1.1133177280426023,2.0129334926605225,0.4094186723232269,0.8656731247901917,0.8656731247901917,0.0,112.24027252197266,132.0,58210.32421875,0.0,2471.220458984375,1.0,279.1586303710937,283.0421142578125,296.364501953125,300.1332397460937,293.1499938964844,293.1499938964844,279.1499938964844,38056.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055124521255492,1.0,0.0,0.0,3.5809555053710938,3.580979347229004,8.556401667192404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4326171875,0.0,1472.7989501953125,1895.4371337890625,0.0,3454.91162109375,0.8916326761245728,1.0,0.0,3.0,1.0,0.0
