time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184440,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9129630327224731,0.421182245016098,0.3802674114704132,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9743747115135192,0.50466388463974,0.4782828688621521,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9237088561058044,0.4345126748085022,0.3049103319644928,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.876213014125824,0.3739730715751648,0.3557788729667663,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7575740814208984,0.2386878281831741,1.0845425128936768,284.9105224609375,284.95001220703125,301.4649353027344,293.33551025390625,298.76141357421875,297.2637023925781,284.9122619628906,1.0,0.5781000852584839,0.4759843349456787,0.4759843349456787,1.0,1.0,-3.126497983932495,1.1133220195770264,2.0131759643554688,0.4093666076660156,0.8659752011299133,0.8659752011299133,0.0,112.85797119140624,150.0,58213.95703125,0.0,2474.98779296875,1.0,279.157470703125,283.0434875488281,296.3638916015625,300.13067626953125,293.1499938964844,293.1499938964844,279.45001220703125,37966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055693745613098,1.0,0.0,0.0,3.579171895980835,3.579195737838745,8.54788027027098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.09033203125,0.0,1470.2132568359375,1895.4371337890625,0.0,3455.44140625,0.8912134766578674,1.0,0.0,3.0,1.0,0.0
18184500,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8974306583404541,0.4213662445545196,0.3804553151130676,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.959518313407898,0.5059599876403809,0.4794941246509552,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9071534872055054,0.4348817765712738,0.3052249252796173,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8625755310058594,0.3745700120925903,0.3564815819263458,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7460170388221741,0.2387154698371887,1.0856316089630127,285.0286560058594,284.95001220703125,301.5025329589844,293.3503112792969,298.7725830078125,297.26226806640625,285.031005859375,1.0,0.5832253694534302,0.4754385948181152,0.4754385948181152,1.0,1.0,-3.130709648132324,1.1138272285461426,2.0168824195861816,0.4088681638240814,0.9511032104492188,0.9511032104492188,0.0,120.60768127441406,150.0,57559.82421875,0.0,2524.444091796875,1.0,279.4001770019531,283.1735534667969,296.3232116699219,299.9442749023437,293.1499938964844,293.1499938964844,279.45001220703125,33504.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998645544052124,1.0,0.0,0.0,3.63935661315918,3.639380216598511,8.837766927172197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.701171875,0.0,1502.739501953125,1895.4371337890625,0.0,3402.321533203125,0.902747631072998,1.0,0.0,3.0,1.0,0.0
18184560,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.884457528591156,0.4217179119586944,0.381032794713974,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9454943537712096,0.5075024366378784,0.481169193983078,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8940041661262512,0.4354088902473449,0.3057896196842193,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8509953618049622,0.3752849400043487,0.3574293553829193,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7362086176872253,0.2388284504413604,1.0874580144882202,285.01971435546875,284.95001220703125,301.5400390625,293.365234375,298.78436279296875,297.26318359375,285.0181884765625,1.0,0.5886549949645996,0.4745293259620666,0.4745293259620666,1.0,1.0,-3.137429714202881,1.1145821809768677,2.022847414016724,0.4080976843833923,0.9707870483398438,0.9707870483398438,0.0,128.38165283203125,168.0,57842.32421875,0.0,2579.04833984375,1.0,279.4427490234375,283.1615905761719,296.3458251953125,300.0202941894531,293.1499938964844,293.1499938964844,279.1499938964844,32654.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980520963668823,1.0,0.0,0.0,3.71980357170105,3.719827651977539,9.232796855940252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.630859375,0.0,1586.7099609375,1895.4371337890625,0.0,3385.42041015625,0.9184942245483398,1.0,0.0,3.0,1.0,0.0
18184620,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8594436645507812,0.4210200309753418,0.3813762664794922,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9166836738586426,0.5096498131752014,0.4840793013572693,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8687964677810669,0.43535315990448,0.306451678276062,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8292000889778137,0.3758731782436371,0.3588660657405853,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7172018885612488,0.2384757250547409,1.0897822380065918,284.9020690917969,284.95001220703125,301.6146240234375,293.3954467773437,298.8007202148437,297.255126953125,284.90411376953125,1.0,0.5997074246406555,0.4727107286453247,0.4727107286453247,1.0,1.0,-3.146667718887329,1.1142656803131104,2.0324020385742188,0.4058525264263153,0.8729806542396545,0.8729806542396545,0.0,145.5347137451172,186.0,58771.0234375,0.0,2689.201416015625,1.0,279.1570739746094,283.02398681640625,296.4214172363281,300.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,38265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071401953697203,1.0,0.0,0.0,3.630645275115967,3.630669593811035,8.795508392722695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.314453125,0.0,1528.60595703125,1895.4371337890625,0.0,3470.044677734375,0.90285325050354,1.0,0.0,3.0,1.0,0.0
18184680,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8594436645507812,0.4210200309753418,0.3813762664794922,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9166836738586426,0.5096498131752014,0.4840793013572693,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8687964677810669,0.43535315990448,0.306451678276062,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8292000889778137,0.3758731782436371,0.3588660657405853,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7172018885612488,0.2384757250547409,1.0897822380065918,284.9020690917969,284.95001220703125,301.6146240234375,293.3954467773437,298.8007202148437,297.255126953125,284.90411376953125,1.0,0.5997074246406555,0.4727107286453247,0.4727107286453247,1.0,1.0,-3.146667718887329,1.1142656803131104,2.0324020385742188,0.4058525264263153,0.8729806542396545,0.8729806542396545,0.0,145.5347137451172,186.0,58771.0234375,0.0,2689.201416015625,1.0,279.1570739746094,283.02398681640625,296.4214172363281,300.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,38265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071401953697203,1.0,0.0,0.0,3.630645275115967,3.630669593811035,8.795508392722695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.314453125,0.0,1528.60595703125,1895.4371337890625,0.0,3470.044677734375,0.90285325050354,1.0,0.0,3.0,1.0,0.0
18184740,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8396419882774353,0.4213865995407104,0.3820300102233886,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8948317170143127,0.512722909450531,0.4873542785644531,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8486700057983398,0.4361620247364044,0.3073026239871979,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8111808896064758,0.3770736157894134,0.3604590594768524,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6997551321983337,0.2384848147630691,1.0923444032669067,285.0197448730469,284.95001220703125,301.6884765625,293.4259338378906,298.82275390625,297.2563781738281,285.0183410644531,1.0,0.6109417080879211,0.4708921611309051,0.4708921611309051,1.0,1.0,-3.15740180015564,1.1145099401474,2.04289174079895,0.403628945350647,0.9813101887702942,0.9813101887702942,0.0,162.89659118652344,174.0,58323.71484375,0.0,2804.1640625,1.0,279.4431457519531,283.1507568359375,296.40399169921875,300.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,32872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990392088890076,1.0,0.0,0.0,3.76188063621521,3.7619051933288574,9.442855457564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0478515625,0.0,1637.11962890625,1895.4371337890625,0.0,3394.626953125,0.9280863404273988,1.0,0.0,3.0,1.0,0.0
18184800,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8396419882774353,0.4213865995407104,0.3820300102233886,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8948317170143127,0.512722909450531,0.4873542785644531,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8486700057983398,0.4361620247364044,0.3073026239871979,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8111808896064758,0.3770736157894134,0.3604590594768524,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6997551321983337,0.2384848147630691,1.0923444032669067,285.0197448730469,284.95001220703125,301.6884765625,293.4259338378906,298.82275390625,297.2563781738281,285.0183410644531,1.0,0.6109417080879211,0.4708921611309051,0.4708921611309051,1.0,1.0,-3.15740180015564,1.1145099401474,2.04289174079895,0.403628945350647,0.9813101887702942,0.9813101887702942,0.0,162.89659118652344,174.0,58323.71484375,0.0,2804.1640625,1.0,279.4431457519531,283.1507568359375,296.40399169921875,300.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,32872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990392088890076,1.0,0.0,0.0,3.76188063621521,3.7619051933288574,9.442855457564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0478515625,0.0,1637.11962890625,1895.4371337890625,0.0,3394.626953125,0.9280863404273988,1.0,0.0,3.0,1.0,0.0
18184860,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.834429144859314,0.420565128326416,0.3818096816539764,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8904874324798584,0.5148997902870178,0.489856868982315,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8437013626098633,0.4360610842704773,0.3075816333293915,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8066641092300415,0.3775948882102966,0.3613540828227997,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6949098706245422,0.2380629479885101,1.0920544862747192,284.8964233398437,284.95001220703125,301.7611999511719,293.4563903808594,298.83935546875,297.249267578125,284.8985595703125,1.0,0.6135038733482361,0.4694180190563202,0.4694180190563202,1.0,1.0,-3.1612255573272705,1.1126965284347534,2.0485289096832275,0.4012124836444855,0.8782805800437927,0.8782805800437927,0.0,167.89874267578125,162.0,59192.6640625,0.0,2838.917724609375,1.0,279.1565246582031,283.0089416503906,296.4806213378906,300.3134155273437,293.1499938964844,293.1499938964844,279.45001220703125,38503.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077685475349426,1.0,0.0,0.0,3.670141935348511,3.670166492462158,8.987915975922078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6611328125,0.0,1574.531494140625,1895.4371337890625,0.0,3475.88330078125,0.9116389751434326,1.0,0.0,3.0,1.0,0.0
18184920,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.834429144859314,0.420565128326416,0.3818096816539764,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8904874324798584,0.5148997902870178,0.489856868982315,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8437013626098633,0.4360610842704773,0.3075816333293915,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8066641092300415,0.3775948882102966,0.3613540828227997,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6949098706245422,0.2380629479885101,1.0920544862747192,284.8964233398437,284.95001220703125,301.7611999511719,293.4563903808594,298.83935546875,297.249267578125,284.8985595703125,1.0,0.6135038733482361,0.4694180190563202,0.4694180190563202,1.0,1.0,-3.1612255573272705,1.1126965284347534,2.0485289096832275,0.4012124836444855,0.8782805800437927,0.8782805800437927,0.0,167.89874267578125,162.0,59192.6640625,0.0,2838.917724609375,1.0,279.1565246582031,283.0089416503906,296.4806213378906,300.3134155273437,293.1499938964844,293.1499938964844,279.45001220703125,38503.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077685475349426,1.0,0.0,0.0,3.670141935348511,3.670166492462158,8.987915975922078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6611328125,0.0,1574.531494140625,1895.4371337890625,0.0,3475.88330078125,0.9116389751434326,1.0,0.0,3.0,1.0,0.0
18184980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8377665281295776,0.420951783657074,0.3816828429698944,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8960818648338318,0.5180556178092957,0.4923854470252991,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8474839329719543,0.4369487762451172,0.3078703284263611,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8107873201370239,0.3788500130176544,0.3621652126312256,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6978973746299744,0.238135278224945,1.0909396409988403,285.01617431640625,284.95001220703125,301.83258056640625,293.48663330078125,298.8618469238281,297.25213623046875,285.01470947265625,1.0,0.6119047999382019,0.4679439067840576,0.4679439067840576,1.0,1.0,-3.1640877723693848,1.1105296611785889,2.053558111190796,0.3983694612979889,0.9854243993759156,0.9854243993759156,0.0,164.71751403808594,150.0,58591.91015625,0.0,2827.617431640625,1.0,279.4433898925781,283.14031982421875,296.4621887207031,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899161159992218,1.0,0.0,0.0,3.790027618408203,3.7900524139404297,9.584689451003214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.28515625,0.0,1672.43798828125,1895.4371337890625,0.0,3395.763916015625,0.93462336063385,1.0,0.0,3.0,1.0,0.0
18185040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8377665281295776,0.420951783657074,0.3816828429698944,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8960818648338318,0.5180556178092957,0.4923854470252991,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8474839329719543,0.4369487762451172,0.3078703284263611,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8107873201370239,0.3788500130176544,0.3621652126312256,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6978973746299744,0.238135278224945,1.0909396409988403,285.01617431640625,284.95001220703125,301.83258056640625,293.48663330078125,298.8618469238281,297.25213623046875,285.01470947265625,1.0,0.6119047999382019,0.4679439067840576,0.4679439067840576,1.0,1.0,-3.1640877723693848,1.1105296611785889,2.053558111190796,0.3983694612979889,0.9854243993759156,0.9854243993759156,0.0,164.71751403808594,150.0,58591.91015625,0.0,2827.617431640625,1.0,279.4433898925781,283.14031982421875,296.4621887207031,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899161159992218,1.0,0.0,0.0,3.790027618408203,3.7900524139404297,9.584689451003214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.28515625,0.0,1672.43798828125,1895.4371337890625,0.0,3395.763916015625,0.93462336063385,1.0,0.0,3.0,1.0,0.0
18185100,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8413099646568298,0.420710414648056,0.381636768579483,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.901062309741974,0.5193037390708923,0.4936663806438446,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8513326048851013,0.4370777606964111,0.3080414235591888,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8146544694900513,0.3792571723461151,0.3625939488410949,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7011542916297913,0.2380631864070892,1.0905063152313232,284.8774108886719,284.95001220703125,301.86767578125,293.5015563964844,298.870849609375,297.2506408691406,284.8731994628906,1.0,0.6102258563041687,0.4672068357467651,0.4672068357467651,1.0,1.0,-3.1657791137695312,1.1095292568206787,2.0562498569488525,0.397098571062088,0.8929325938224792,0.8929325938224792,0.0,161.47474670410156,150.0,59634.8984375,0.0,2813.555908203125,1.0,279.19451904296875,282.9814147949219,296.53326416015625,300.42987060546875,293.1499938964844,293.1499938964844,279.1499938964844,36822.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053590297698976,1.0,0.0,0.0,3.772330522537232,3.7723560333251953,9.495389576841262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4892578125,0.0,1679.932861328125,1895.4371337890625,0.0,3453.4853515625,0.9313003420829772,1.0,0.0,3.0,1.0,0.0
18185160,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8449012041091919,0.4202311933040619,0.3811064660549164,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.906292200088501,0.5203642845153809,0.4945447146892547,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8553203344345093,0.4370031952857971,0.3079097270965576,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8185809254646301,0.3795072436332702,0.3627156913280487,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7045201659202576,0.23787821829319,1.089125156402588,284.89361572265625,284.95001220703125,301.9023132324219,293.5163879394531,298.87841796875,297.24713134765625,284.8958435058594,1.0,0.6079909801483154,0.4665397703647613,0.4665397703647613,1.0,1.0,-3.1645281314849854,1.1075189113616943,2.057009220123291,0.3954448103904724,0.8803492784500122,0.8803492784500122,0.0,157.8925323486328,138.0,59389.8671875,0.0,2791.6748046875,1.0,279.1567687988281,283.0007629394531,296.5373840332031,300.38409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38670.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072251319885254,1.0,0.0,0.0,3.690186262130737,3.690211057662964,9.086358545573604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.6533203125,0.0,1598.53955078125,1895.4371337890625,0.0,3470.834228515625,0.9163230657577516,1.0,0.0,3.0,1.0,0.0
18185220,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8563804626464844,0.4206931889057159,0.3808209002017975,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9226542115211488,0.5236514210700989,0.4969514012336731,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8676335215568542,0.4380343854427337,0.3081195056438446,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.830012321472168,0.3808974921703338,0.3634095191955566,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7145458459854126,0.2381157726049423,1.0875900983810425,285.0163269042969,284.95001220703125,301.9700622558594,293.54541015625,298.9007873535156,297.25164794921875,285.0149230957031,1.0,0.6028069257736206,0.4652056396007538,0.4652056396007538,1.0,1.0,-3.166310310363769,1.1052045822143557,2.061105728149414,0.3926929533481598,0.9886447787284852,0.9886447787284852,0.0,148.3751983642578,126.0,58747.98828125,0.0,2743.8974609375,1.0,279.4435119628906,283.1354675292969,296.51934814453125,300.2557373046875,293.1499938964844,293.1499938964844,279.1499938964844,33264.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898294985294342,1.0,0.0,0.0,3.805116891860962,3.805141925811768,9.66116090239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.234375,0.0,1691.35009765625,1895.4371337890625,0.0,3387.68603515625,0.9381213188171388,1.0,0.0,3.0,1.0,0.0
18185280,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8563804626464844,0.4206931889057159,0.3808209002017975,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9226542115211488,0.5236514210700989,0.4969514012336731,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8676335215568542,0.4380343854427337,0.3081195056438446,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.830012321472168,0.3808974921703338,0.3634095191955566,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7145458459854126,0.2381157726049423,1.0875900983810425,285.0163269042969,284.95001220703125,301.9700622558594,293.54541015625,298.9007873535156,297.25164794921875,285.0149230957031,1.0,0.6028069257736206,0.4652056396007538,0.4652056396007538,1.0,1.0,-3.166310310363769,1.1052045822143557,2.061105728149414,0.3926929533481598,0.9886447787284852,0.9886447787284852,0.0,148.3751983642578,126.0,58747.98828125,0.0,2743.8974609375,1.0,279.4435119628906,283.1354675292969,296.51934814453125,300.2557373046875,293.1499938964844,293.1499938964844,279.1499938964844,33264.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898294985294342,1.0,0.0,0.0,3.805116891860962,3.805141925811768,9.66116090239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.234375,0.0,1691.35009765625,1895.4371337890625,0.0,3387.68603515625,0.9381213188171388,1.0,0.0,3.0,1.0,0.0
18185340,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8702378869056702,0.4199995994567871,0.3801541626453399,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9422950744628906,0.5260424613952637,0.4990677237510681,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8824917078018188,0.4381873309612274,0.308137834072113,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8435443043708801,0.381651759147644,0.3639279007911682,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7255986928939819,0.237992063164711,1.0857770442962646,284.8927307128906,284.95001220703125,302.0355834960937,293.5735168457031,298.9165344238281,297.2477111816406,284.8949890136719,1.0,0.5969328284263611,0.4638715386390686,0.4638715386390686,1.0,1.0,-3.1665279865264893,1.1022427082061768,2.0642852783203125,0.3898707330226898,0.8828022480010986,0.8828022480010986,0.0,138.09706115722656,114.0,59545.61328125,0.0,2688.8134765625,1.0,279.1562805175781,282.9949645996094,296.5940856933594,300.45147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38752.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062654376029968,1.0,0.0,0.0,3.7048771381378174,3.704902172088623,9.158848683910036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0439453125,0.0,1615.98388671875,1895.4371337890625,0.0,3461.91357421875,0.9195537567138672,1.0,0.0,3.0,1.0,0.0
18185400,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8702378869056702,0.4199995994567871,0.3801541626453399,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9422950744628906,0.5260424613952637,0.4990677237510681,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8824917078018188,0.4381873309612274,0.308137834072113,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8435443043708801,0.381651759147644,0.3639279007911682,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7255986928939819,0.237992063164711,1.0857770442962646,284.8927307128906,284.95001220703125,302.0355834960937,293.5735168457031,298.9165344238281,297.2477111816406,284.8949890136719,1.0,0.5969328284263611,0.4638715386390686,0.4638715386390686,1.0,1.0,-3.1665279865264893,1.1022427082061768,2.0642852783203125,0.3898707330226898,0.8828022480010986,0.8828022480010986,0.0,138.09706115722656,114.0,59545.61328125,0.0,2688.8134765625,1.0,279.1562805175781,282.9949645996094,296.5940856933594,300.45147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38752.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062654376029968,1.0,0.0,0.0,3.7048771381378174,3.704902172088623,9.158848683910036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0439453125,0.0,1615.98388671875,1895.4371337890625,0.0,3461.91357421875,0.9195537567138672,1.0,0.0,3.0,1.0,0.0
18185460,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8886337876319885,0.4204610586166382,0.3797985911369324,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.965411365032196,0.529394268989563,0.5014599561691284,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9018182158470154,0.4392895102500915,0.308343231678009,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8613206744194031,0.3831140697002411,0.3646174967288971,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.739453911781311,0.2383299469947815,1.084364891052246,285.0176086425781,284.95001220703125,302.0985412597656,293.60040283203125,298.93768310546875,297.2528381347656,285.0162048339844,1.0,0.590656042098999,0.4626311957836151,0.4626311957836151,1.0,1.0,-3.1683454513549805,1.100117325782776,2.068228006362915,0.3872957527637481,0.992819607257843,0.992819607257843,0.0,126.70579528808594,102.0,58890.21875,0.0,2630.88525390625,1.0,279.443603515625,283.13201904296875,296.57440185546875,300.3208312988281,293.1499938964844,293.1499938964844,279.1499938964844,33301.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973360657691956,1.0,0.0,0.0,3.817945957183838,3.817971229553223,9.72641601038049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.91796875,0.0,1707.047607421875,1895.4371337890625,0.0,3378.739990234375,0.9410517811775208,1.0,0.0,3.0,1.0,0.0
18185520,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8886337876319885,0.4204610586166382,0.3797985911369324,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.965411365032196,0.529394268989563,0.5014599561691284,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9018182158470154,0.4392895102500915,0.308343231678009,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8613206744194031,0.3831140697002411,0.3646174967288971,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.739453911781311,0.2383299469947815,1.084364891052246,285.0176086425781,284.95001220703125,302.0985412597656,293.60040283203125,298.93768310546875,297.2528381347656,285.0162048339844,1.0,0.590656042098999,0.4626311957836151,0.4626311957836151,1.0,1.0,-3.1683454513549805,1.100117325782776,2.068228006362915,0.3872957527637481,0.992819607257843,0.992819607257843,0.0,126.70579528808594,102.0,58890.21875,0.0,2630.88525390625,1.0,279.443603515625,283.13201904296875,296.57440185546875,300.3208312988281,293.1499938964844,293.1499938964844,279.1499938964844,33301.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973360657691956,1.0,0.0,0.0,3.817945957183838,3.817971229553223,9.72641601038049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.91796875,0.0,1707.047607421875,1895.4371337890625,0.0,3378.739990234375,0.9410517811775208,1.0,0.0,3.0,1.0,0.0
18185580,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9100948572158812,0.4197458028793335,0.3790813386440277,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9876991510391236,0.531812310218811,0.5035727620124817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9258598685264589,0.4394852519035339,0.3083683252334595,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.88239586353302,0.3839119076728821,0.3651453554630279,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7558512687683105,0.2382799834012985,1.0827268362045288,284.8919677734375,284.95001220703125,302.15869140625,293.6258850097656,298.9518737792969,297.2492980957031,284.8941955566406,1.0,0.5841639041900635,0.4613908231258392,0.4613908231258392,1.0,1.0,-3.1687283515930176,1.0974068641662598,2.071321487426758,0.3846800923347473,0.8858718872070312,0.8858718872070312,0.0,115.41868591308594,90.0,59700.21484375,0.0,2570.625244140625,1.0,279.1561584472656,282.989501953125,296.6468811035156,300.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38733.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053880572319032,1.0,0.0,0.0,3.7196545600891113,3.719679594039917,9.232057323060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.263671875,0.0,1632.8983154296875,1895.4371337890625,0.0,3453.7548828125,0.9228153824806212,1.0,0.0,3.0,1.0,0.0
18185640,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9100948572158812,0.4197458028793335,0.3790813386440277,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9876991510391236,0.531812310218811,0.5035727620124817,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9258598685264589,0.4394852519035339,0.3083683252334595,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.88239586353302,0.3839119076728821,0.3651453554630279,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7558512687683105,0.2382799834012985,1.0827268362045288,284.8919677734375,284.95001220703125,302.15869140625,293.6258850097656,298.9518737792969,297.2492980957031,284.8941955566406,1.0,0.5841639041900635,0.4613908231258392,0.4613908231258392,1.0,1.0,-3.1687283515930176,1.0974068641662598,2.071321487426758,0.3846800923347473,0.8858718872070312,0.8858718872070312,0.0,115.41868591308594,90.0,59700.21484375,0.0,2570.625244140625,1.0,279.1561584472656,282.989501953125,296.6468811035156,300.5152282714844,293.1499938964844,293.1499938964844,279.45001220703125,38733.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053880572319032,1.0,0.0,0.0,3.7196545600891113,3.719679594039917,9.232057323060872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.263671875,0.0,1632.8983154296875,1895.4371337890625,0.0,3453.7548828125,0.9228153824806212,1.0,0.0,3.0,1.0,0.0
18185700,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9236283898353576,0.4198449254035949,0.3786576390266418,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.998312532901764,0.533398449420929,0.5045505166053772,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.940195858478546,0.4399425387382507,0.3083301186561584,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8946728110313416,0.3845722675323486,0.3653497397899627,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7655707597732544,0.2384079694747924,1.081650733947754,285.0220031738281,284.95001220703125,302.1876220703125,293.63800048828125,298.960693359375,297.2508239746094,285.02508544921875,1.0,0.5807849764823914,0.4607706665992737,0.4607706665992737,1.0,1.0,-3.168284177780152,1.095810055732727,2.0724740028381348,0.383145660161972,0.9747915267944336,0.9747915267944336,0.0,109.6790008544922,90.0,58850.75,0.0,2538.747314453125,1.0,279.40350341796875,283.1344299316406,296.60369873046875,300.3123779296875,293.1499938964844,293.1499938964844,279.45001220703125,34316.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989560604095459,1.0,0.0,0.0,3.7622108459472656,3.762235641479492,9.444511874789896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2763671875,0.0,1648.6466064453125,1895.4371337890625,0.0,3393.8515625,0.9309619069099426,1.0,0.0,3.0,1.0,0.0
18185760,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9323235154151917,0.4201072454452514,0.3787717521190643,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.5357145667076111,0.4962482154369354,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9490225911140442,0.4405527710914612,0.3086536526679992,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9025123715400696,0.3853444457054138,0.365945428609848,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7717653512954712,0.2386158257722854,1.0819562673568726,285.0099182128906,284.95001220703125,302.2157287597656,293.6496887207031,298.9706115722656,297.2558898925781,285.0069274902344,1.0,0.576671302318573,0.4601599276065826,0.4601599276065826,1.0,1.0,-3.1546719074249268,1.0890265703201294,2.065645456314087,0.3803993463516235,0.9903044104576112,0.9903044104576112,0.0,105.96259307861328,78.0,58845.79296875,0.0,2496.453125,1.0,279.4435119628906,283.1217346191406,296.6238708496094,300.37677001953125,293.1499938964844,293.1499938964844,279.1499938964844,33471.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965443968772888,1.0,0.0,0.0,3.827770709991455,3.82779598236084,9.776538263395196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6572265625,0.0,1720.246826171875,1895.4371337890625,0.0,3371.352294921875,0.9433870315551758,1.0,0.0,3.0,1.0,0.0
18185820,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9526697993278505,0.4191401600837707,0.3779829144477844,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5424985289573669,0.4677538573741913,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9689064025878906,0.4405652284622192,0.3086743056774139,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9231029152870178,0.3859811127185821,0.3664872944355011,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7871396541595459,0.2384872287511825,1.0806792974472046,284.8761901855469,284.95001220703125,302.2693176269531,293.67156982421875,298.99285888671875,297.2716064453125,284.8778381347656,1.0,0.5673387050628662,0.4589384794235229,0.4589384794235229,1.0,1.0,-3.123900890350342,1.0742884874343872,2.049612283706665,0.3721425533294678,0.8671429753303528,0.8671429753303528,0.0,97.3283920288086,96.0,59059.34375,0.0,2387.452880859375,1.0,279.1570129394531,282.9833068847656,296.6846618652344,300.52587890625,293.1499938964844,293.1499938964844,279.45001220703125,39782.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031913876533508,1.0,0.0,0.0,3.6865384578704834,3.686563491821289,9.068402846423852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7265625,0.0,1602.7874755859375,1895.4371337890625,0.0,3433.314208984375,0.916265070438385,1.0,0.0,3.0,1.0,0.0
18185880,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9526697993278505,0.4191401600837707,0.3779829144477844,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.5424985289573669,0.4677538573741913,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9689064025878906,0.4405652284622192,0.3086743056774139,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9231029152870178,0.3859811127185821,0.3664872944355011,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7871396541595459,0.2384872287511825,1.0806792974472046,284.8761901855469,284.95001220703125,302.2693176269531,293.67156982421875,298.99285888671875,297.2716064453125,284.8778381347656,1.0,0.5673387050628662,0.4589384794235229,0.4589384794235229,1.0,1.0,-3.123900890350342,1.0742884874343872,2.049612283706665,0.3721425533294678,0.8671429753303528,0.8671429753303528,0.0,97.3283920288086,96.0,59059.34375,0.0,2387.452880859375,1.0,279.1570129394531,282.9833068847656,296.6846618652344,300.52587890625,293.1499938964844,293.1499938964844,279.45001220703125,39782.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031913876533508,1.0,0.0,0.0,3.6865384578704834,3.686563491821289,9.068402846423852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7265625,0.0,1602.7874755859375,1895.4371337890625,0.0,3433.314208984375,0.916265070438385,1.0,0.0,3.0,1.0,0.0
18185940,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9551796913146972,0.4194610118865967,0.3778752386569977,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5511451363563538,0.4642296135425567,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.971772074699402,0.4416397213935852,0.3091511726379394,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9268757104873656,0.3874284029006958,0.3675561249256134,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7894338965415955,0.2389556020498275,1.081680417060852,285.00738525390625,284.95001220703125,302.3192443847656,293.6913452148437,299.0249938964844,297.30133056640625,285.00665283203125,1.0,0.5674548745155334,0.4577170312404632,0.4577170312404632,1.0,1.0,-3.122537612915039,1.0710102319717407,2.051527500152588,0.3684947788715362,0.9716582298278807,0.9716582298278807,0.0,96.35796356201172,116.0,58298.56640625,0.0,2379.781005859375,1.0,279.443359375,283.1287536621094,296.6569519042969,300.368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923898935317993,1.0,0.0,0.0,3.7816920280456543,3.781716823577881,9.54257529883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.904296875,0.0,1667.0137939453125,1895.4371337890625,0.0,3332.55029296875,0.9331606030464172,1.0,0.0,3.0,1.0,0.0
18186000,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9551796913146972,0.4194610118865967,0.3778752386569977,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5511451363563538,0.4642296135425567,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.971772074699402,0.4416397213935852,0.3091511726379394,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9268757104873656,0.3874284029006958,0.3675561249256134,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7894338965415955,0.2389556020498275,1.081680417060852,285.00738525390625,284.95001220703125,302.3192443847656,293.6913452148437,299.0249938964844,297.30133056640625,285.00665283203125,1.0,0.5674548745155334,0.4577170312404632,0.4577170312404632,1.0,1.0,-3.122537612915039,1.0710102319717407,2.051527500152588,0.3684947788715362,0.9716582298278807,0.9716582298278807,0.0,96.35796356201172,116.0,58298.56640625,0.0,2379.781005859375,1.0,279.443359375,283.1287536621094,296.6569519042969,300.368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923898935317993,1.0,0.0,0.0,3.7816920280456543,3.781716823577881,9.54257529883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.904296875,0.0,1667.0137939453125,1895.4371337890625,0.0,3332.55029296875,0.9331606030464172,1.0,0.0,3.0,1.0,0.0
18186060,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9418259263038636,0.4187360107898712,0.377697080373764,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5557436347007751,0.4819795489311218,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.960165798664093,0.441910982131958,0.3096613883972168,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9146697521209716,0.3882909119129181,0.3687399923801422,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7798771262168884,0.2390865534543991,1.0837578773498535,284.9106750488281,284.95001220703125,302.3651428222656,293.7087097167969,299.0423889160156,297.30517578125,284.9134521484375,1.0,0.5745813250541687,0.4570328891277313,0.4570328891277313,1.0,1.0,-3.148176431655884,1.079349398612976,2.0688271522521973,0.3708528876304626,0.8865901231765747,0.8865901231765747,0.0,101.88941192626952,134.0,59424.796875,0.0,2457.9990234375,1.0,279.1567077636719,283.0070495605469,296.7286682128906,300.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,38248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001644849777222,1.0,0.0,0.0,3.6863064765930176,3.686331272125244,9.067261430573126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.689453125,0.0,1590.9288330078125,1895.4371337890625,0.0,3405.11767578125,0.9154345393180848,1.0,0.0,3.0,1.0,0.0
18186120,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9418259263038636,0.4187360107898712,0.377697080373764,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5557436347007751,0.4819795489311218,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.960165798664093,0.441910982131958,0.3096613883972168,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9146697521209716,0.3882909119129181,0.3687399923801422,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7798771262168884,0.2390865534543991,1.0837578773498535,284.9106750488281,284.95001220703125,302.3651428222656,293.7087097167969,299.0423889160156,297.30517578125,284.9134521484375,1.0,0.5745813250541687,0.4570328891277313,0.4570328891277313,1.0,1.0,-3.148176431655884,1.079349398612976,2.0688271522521973,0.3708528876304626,0.8865901231765747,0.8865901231765747,0.0,101.88941192626952,134.0,59424.796875,0.0,2457.9990234375,1.0,279.1567077636719,283.0070495605469,296.7286682128906,300.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,38248.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001644849777222,1.0,0.0,0.0,3.6863064765930176,3.686331272125244,9.067261430573126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.689453125,0.0,1590.9288330078125,1895.4371337890625,0.0,3405.11767578125,0.9154345393180848,1.0,0.0,3.0,1.0,0.0
18186180,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9211840629577636,0.4191239178180694,0.3780122101306915,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.557033360004425,0.5107874870300293,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9408701062202454,0.4430982768535614,0.3104942142963409,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8972117900848389,0.3898247182369232,0.3702656328678131,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7654412388801575,0.2395410984754562,1.0866485834121704,285.0538635253906,284.95001220703125,302.40673828125,293.7234802246094,299.0497436523437,297.2940368652344,285.0539245605469,1.0,0.5857888460159302,0.4563487470149994,0.4563487470149994,1.0,1.0,-3.1894876956939697,1.0937365293502808,2.0957512855529785,0.3758094310760498,1.0,1.0,0.0,111.24284362792967,152.0,59323.8359375,0.0,2588.937255859375,1.0,279.443603515625,283.1517333984375,296.70806884765625,300.47467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32905.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934583067893982,1.0,0.0,0.0,3.823798656463623,3.8238236904144287,9.756258805282414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3486328125,0.0,1711.001220703125,1895.4371337890625,0.0,3342.533935546875,0.9418946504592896,1.0,0.0,3.0,1.0,0.0
18186240,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9211840629577636,0.4191239178180694,0.3780122101306915,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.557033360004425,0.5107874870300293,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9408701062202454,0.4430982768535614,0.3104942142963409,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8972117900848389,0.3898247182369232,0.3702656328678131,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7654412388801575,0.2395410984754562,1.0866485834121704,285.0538635253906,284.95001220703125,302.40673828125,293.7234802246094,299.0497436523437,297.2940368652344,285.0539245605469,1.0,0.5857888460159302,0.4563487470149994,0.4563487470149994,1.0,1.0,-3.1894876956939697,1.0937365293502808,2.0957512855529785,0.3758094310760498,1.0,1.0,0.0,111.24284362792967,152.0,59323.8359375,0.0,2588.937255859375,1.0,279.443603515625,283.1517333984375,296.70806884765625,300.47467041015625,293.1499938964844,293.1499938964844,279.1499938964844,32905.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934583067893982,1.0,0.0,0.0,3.823798656463623,3.8238236904144287,9.756258805282414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3486328125,0.0,1711.001220703125,1895.4371337890625,0.0,3342.533935546875,0.9418946504592896,1.0,0.0,3.0,1.0,0.0
