time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186300,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9093255996704102,0.4188600480556488,0.378262847661972,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.5560827255249023,0.5270090103149414,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9288799166679382,0.4433430731296539,0.3109966516494751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.88727205991745,0.3903290927410126,0.3711295127868652,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7571057677268982,0.2395790964365005,1.0883911848068235,284.92340087890625,284.95001220703125,302.42584228515625,293.72979736328125,299.04705810546875,297.279541015625,284.9180908203125,1.0,0.5924641489982605,0.4560066759586334,0.4560066759586334,1.0,1.0,-3.2132065296173096,1.1020618677139282,2.111144542694092,0.3789996206760406,0.9447173476219176,0.9447173476219176,0.0,117.2754135131836,152.0,60828.49609375,0.0,2669.041259765625,1.0,279.1940612792969,282.9911499023437,296.7743225097656,300.7356262207031,293.1499938964844,293.1499938964844,279.1499938964844,34954.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011380672454834,1.0,0.0,0.0,3.841442823410034,3.841468334197998,9.846502280197456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.642578125,0.0,1748.53955078125,1895.4371337890625,0.0,3414.190673828125,0.9463380575180054,1.0,0.0,3.0,1.0,0.0
18186360,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8896734714508057,0.4181268811225891,0.3781296908855438,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9827767610549928,0.5550066232681274,0.5266869068145752,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.907306671142578,0.4431684911251068,0.3112724423408508,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8691846132278442,0.390484094619751,0.3717931509017944,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7423900365829468,0.2393202483654022,1.0896470546722412,284.9073486328125,284.95001220703125,302.4437561035156,293.7353820800781,299.0384826660156,297.26226806640625,284.9081115722656,1.0,0.5983444452285767,0.4550113379955292,0.4550113379955292,1.0,1.0,-3.215172290802002,1.1005209684371948,2.1146514415740967,0.3774811327457428,0.9207493662834167,0.9207493662834167,0.0,127.3406753540039,170.0,60783.72265625,0.0,2728.343994140625,1.0,279.156005859375,282.9773254394531,296.7745666503906,300.71173095703125,293.1499938964844,293.1499938964844,278.8500061035156,37010.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050694108009338,1.0,0.0,0.0,3.800967931747437,3.80099368095398,9.640103826313862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.4609375,0.0,1715.57958984375,1895.4371337890625,0.0,3450.790771484375,0.939537763595581,1.0,0.0,3.0,1.0,0.0
18186420,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8585115671157837,0.4165586829185486,0.3774141371250152,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9495484232902528,0.5549768209457397,0.5267860889434814,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8756704330444336,0.4426561892032623,0.3114735782146454,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8409315347671509,0.3906155526638031,0.3726915419101715,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7189253568649292,0.2385925501585006,1.0901931524276731,284.8811950683594,284.95001220703125,302.4759216308594,293.74420166015625,299.0283203125,297.2415466308594,284.8834228515625,1.0,0.609544575214386,0.453020691871643,0.453020691871643,1.0,1.0,-3.21641206741333,1.0962539911270142,2.120158195495605,0.3728942573070526,0.8394892811775208,0.8394892811775208,0.0,146.97006225585938,188.0,60840.3125,0.0,2838.634033203125,1.0,278.8575439453125,282.9323425292969,296.7631530761719,300.7257995605469,293.1499938964844,293.1499938964844,279.1499938964844,40950.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116261005401612,1.0,0.0,0.0,3.5661323070526123,3.5661563873291016,8.485710054628726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.53125,0.0,1478.0394287109375,1895.4371337890625,0.0,3511.688232421875,0.8911870121955872,1.0,0.0,3.0,1.0,0.0
18186480,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8585115671157837,0.4165586829185486,0.3774141371250152,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9495484232902528,0.5549768209457397,0.5267860889434814,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8756704330444336,0.4426561892032623,0.3114735782146454,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8409315347671509,0.3906155526638031,0.3726915419101715,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7189253568649292,0.2385925501585006,1.0901931524276731,284.8811950683594,284.95001220703125,302.4759216308594,293.74420166015625,299.0283203125,297.2415466308594,284.8834228515625,1.0,0.609544575214386,0.453020691871643,0.453020691871643,1.0,1.0,-3.21641206741333,1.0962539911270142,2.120158195495605,0.3728942573070526,0.8394892811775208,0.8394892811775208,0.0,146.97006225585938,188.0,60840.3125,0.0,2838.634033203125,1.0,278.8575439453125,282.9323425292969,296.7631530761719,300.7257995605469,293.1499938964844,293.1499938964844,279.1499938964844,40950.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116261005401612,1.0,0.0,0.0,3.5661323070526123,3.5661563873291016,8.485710054628726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.53125,0.0,1478.0394287109375,1895.4371337890625,0.0,3511.688232421875,0.8911870121955872,1.0,0.0,3.0,1.0,0.0
18186540,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8375664949417114,0.416530042886734,0.3777720928192138,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9232690930366516,0.5574173331260681,0.5293285846710205,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8540606498718262,0.4434528946876526,0.3123416304588318,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.821772038936615,0.3917252123355865,0.3742220997810364,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7005923390388489,0.2385103553533554,1.092392921447754,284.9991455078125,284.95001220703125,302.5028991699219,293.7496643066406,299.0301208496094,297.2410583496094,284.99884033203125,1.0,0.6207294464111328,0.4510300457477569,0.4510300457477569,1.0,1.0,-3.225418329238892,1.0949302911758425,2.130488157272339,0.3693982064723968,0.9345734715461732,0.9345734715461732,0.0,164.95059204101562,191.0,60205.640625,0.0,2956.301025390625,1.0,279.1417541503906,283.0637512207031,296.7208557128906,300.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33951.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017595648765564,1.0,0.0,0.0,3.669105052947998,3.669128894805908,8.982838153315242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.0205078125,0.0,1539.1197509765625,1895.4371337890625,0.0,3419.98095703125,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
18186600,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8375664949417114,0.416530042886734,0.3777720928192138,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9232690930366516,0.5574173331260681,0.5293285846710205,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8540606498718262,0.4434528946876526,0.3123416304588318,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.821772038936615,0.3917252123355865,0.3742220997810364,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7005923390388489,0.2385103553533554,1.092392921447754,284.9991455078125,284.95001220703125,302.5028991699219,293.7496643066406,299.0301208496094,297.2410583496094,284.99884033203125,1.0,0.6207294464111328,0.4510300457477569,0.4510300457477569,1.0,1.0,-3.225418329238892,1.0949302911758425,2.130488157272339,0.3693982064723968,0.9345734715461732,0.9345734715461732,0.0,164.95059204101562,191.0,60205.640625,0.0,2956.301025390625,1.0,279.1417541503906,283.0637512207031,296.7208557128906,300.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33951.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017595648765564,1.0,0.0,0.0,3.669105052947998,3.669128894805908,8.982838153315242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.0205078125,0.0,1539.1197509765625,1895.4371337890625,0.0,3419.98095703125,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
18186660,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8256087899208069,0.4153826832771301,0.3774506151676178,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.909005641937256,0.5592144727706909,0.5316678285598755,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8421293497085571,0.4433614611625671,0.3127948641777038,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8107342720031738,0.3921706080436706,0.3752842843532562,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6895574331283569,0.2380648851394653,1.0931257009506226,284.9102783203125,284.95001220703125,302.5244140625,293.7515563964844,299.0283508300781,297.2342224121094,284.9115905761719,1.0,0.6274921894073486,0.4498235881328583,0.4498235881328583,1.0,1.0,-3.2305595874786377,1.0939044952392578,2.13665509223938,0.3673259913921356,0.852702260017395,0.852702260017395,0.0,176.74380493164062,179.0,60801.16015625,0.0,3032.177001953125,1.0,278.857666015625,282.9549865722656,296.768798828125,300.7149963378906,293.1499938964844,293.1499938964844,279.1499938964844,38781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908943235874176,1.0,0.0,0.0,3.5458035469055176,3.545826911926269,8.389239951611671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.34375,0.0,1440.5225830078125,1895.4371337890625,0.0,3486.793701171875,0.8846439123153687,1.0,0.0,3.0,1.0,0.0
18186720,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8256087899208069,0.4153826832771301,0.3774506151676178,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.909005641937256,0.5592144727706909,0.5316678285598755,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8421293497085571,0.4433614611625671,0.3127948641777038,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8107342720031738,0.3921706080436706,0.3752842843532562,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6895574331283569,0.2380648851394653,1.0931257009506226,284.9102783203125,284.95001220703125,302.5244140625,293.7515563964844,299.0283508300781,297.2342224121094,284.9115905761719,1.0,0.6274921894073486,0.4498235881328583,0.4498235881328583,1.0,1.0,-3.2305595874786377,1.0939044952392578,2.13665509223938,0.3673259913921356,0.852702260017395,0.852702260017395,0.0,176.74380493164062,179.0,60801.16015625,0.0,3032.177001953125,1.0,278.857666015625,282.9549865722656,296.768798828125,300.7149963378906,293.1499938964844,293.1499938964844,279.1499938964844,38781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908943235874176,1.0,0.0,0.0,3.5458035469055176,3.545826911926269,8.389239951611671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.34375,0.0,1440.5225830078125,1895.4371337890625,0.0,3486.793701171875,0.8846439123153687,1.0,0.0,3.0,1.0,0.0
18186780,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8248181939125061,0.4152514934539795,0.3771034181118011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9097616672515868,0.5619645118713379,0.5340234637260437,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8418576121330261,0.4440976977348327,0.313152015209198,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8107619881629944,0.3932442367076874,0.3761355876922607,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6888892650604248,0.2380474954843521,1.0925153493881226,285.00537109375,284.95001220703125,302.5401611328125,293.7496337890625,299.030517578125,297.2362976074219,285.0042724609375,1.0,0.6278442740440369,0.4486171305179596,0.4486171305179596,1.0,1.0,-3.2336907386779785,1.0921698808670044,2.141520977020264,0.3648116290569305,0.943394124507904,0.943394124507904,0.0,177.45016479492188,167.0,60218.6171875,0.0,3042.782958984375,1.0,279.14166259765625,283.0655822753906,296.72918701171875,300.56915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33307.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012635946273804,1.0,0.0,0.0,3.6692087650299072,3.6692326068878174,8.983346901914047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.74609375,0.0,1534.3905029296875,1895.4371337890625,0.0,3415.3603515625,0.9077014327049256,1.0,0.0,3.0,1.0,0.0
18186840,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8248181939125061,0.4152514934539795,0.3771034181118011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9097616672515868,0.5619645118713379,0.5340234637260437,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8418576121330261,0.4440976977348327,0.313152015209198,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8107619881629944,0.3932442367076874,0.3761355876922607,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6888892650604248,0.2380474954843521,1.0925153493881226,285.00537109375,284.95001220703125,302.5401611328125,293.7496337890625,299.030517578125,297.2362976074219,285.0042724609375,1.0,0.6278442740440369,0.4486171305179596,0.4486171305179596,1.0,1.0,-3.2336907386779785,1.0921698808670044,2.141520977020264,0.3648116290569305,0.943394124507904,0.943394124507904,0.0,177.45016479492188,167.0,60218.6171875,0.0,3042.782958984375,1.0,279.14166259765625,283.0655822753906,296.72918701171875,300.56915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33307.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012635946273804,1.0,0.0,0.0,3.6692087650299072,3.6692326068878174,8.983346901914047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.74609375,0.0,1534.3905029296875,1895.4371337890625,0.0,3415.3603515625,0.9077014327049256,1.0,0.0,3.0,1.0,0.0
18186900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8266267776489258,0.4147329330444336,0.3768304884433746,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9130958914756776,0.5629479289054871,0.5351102948188782,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.844034731388092,0.4441049993038177,0.3132699131965637,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8130592107772827,0.3935181200504303,0.3764875829219818,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6906853318214417,0.2379107028245926,1.0920066833496094,284.875244140625,284.95001220703125,302.5458068847656,293.7471618652344,299.028564453125,297.23406982421875,284.8730773925781,1.0,0.6267535090446472,0.4480139017105102,0.4480139017105102,1.0,1.0,-3.2346296310424805,1.0910509824752808,2.1435787677764893,0.3635399937629699,0.8539274334907532,0.8539274334907532,0.0,175.4244842529297,167.0,61062.18359375,0.0,3033.612548828125,1.0,278.8973693847656,282.9191589355469,296.7807006835937,300.7857971191406,293.1499938964844,293.1499938964844,278.8500061035156,37761.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075406789779664,1.0,0.0,0.0,3.6332812309265137,3.633305311203003,8.808283951111662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.904296875,0.0,1527.7659912109375,1895.4371337890625,0.0,3473.766357421875,0.9005182981491089,1.0,0.0,3.0,1.0,0.0
18186960,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8287633061408997,0.4140905439853668,0.3761383295059204,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9170771837234496,0.5638089179992676,0.5358004570007324,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8466251492500305,0.4439779818058014,0.3131029307842254,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8157438039779663,0.3936842381954193,0.3765401840209961,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6928640007972717,0.237696424126625,1.0905784368515017,284.9039611816406,284.95001220703125,302.54986572265625,293.7436828613281,299.02490234375,297.2303466796875,284.9053955078125,1.0,0.6249442100524902,0.4473890364170074,0.4473890364170074,1.0,1.0,-3.2327747344970703,1.0888221263885498,2.1439526081085205,0.3617362678050995,0.8521003127098083,0.8521003127098083,0.0,172.6927947998047,155.0,60737.15234375,0.0,3014.590087890625,1.0,278.8578186035156,282.9478759765625,296.7655639648437,300.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,38822.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094282388687134,1.0,0.0,0.0,3.5480620861053467,3.5480856895446777,8.399931061831012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.861328125,0.0,1443.212646484375,1895.4371337890625,0.0,3491.296875,0.8850749135017395,1.0,0.0,3.0,1.0,0.0
18187020,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8370979428291321,0.4140400290489197,0.3755090534687042,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9305567741394044,0.5666151642799377,0.5378454327583313,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8560205101966858,0.4447667002677917,0.3132206499576568,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8248066306114197,0.3948211967945099,0.3770802617073059,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7008359432220459,0.2378174513578415,1.0888574123382568,284.999755859375,284.95001220703125,302.5532531738281,293.7333984375,299.0233154296875,297.23370361328125,284.99871826171875,1.0,0.6202890872955322,0.4461393058300018,0.4461393058300018,1.0,1.0,-3.2331910133361816,1.085928440093994,2.1472625732421875,0.3586093187332153,0.9393247961997986,0.9393247961997986,0.0,164.24913024902344,143.0,60074.68359375,0.0,2968.914306640625,1.0,279.14166259765625,283.0605163574219,296.7140197753906,300.5488586425781,293.1499938964844,293.1499938964844,278.8500061035156,33465.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019052982330322,1.0,0.0,0.0,3.664988040924072,3.6650118827819824,8.962691140368406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6748046875,0.0,1530.8692626953125,1895.4371337890625,0.0,3421.33837890625,0.9068499207496644,1.0,0.0,3.0,1.0,0.0
18187080,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8370979428291321,0.4140400290489197,0.3755090534687042,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9305567741394044,0.5666151642799377,0.5378454327583313,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8560205101966858,0.4447667002677917,0.3132206499576568,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8248066306114197,0.3948211967945099,0.3770802617073059,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7008359432220459,0.2378174513578415,1.0888574123382568,284.999755859375,284.95001220703125,302.5532531738281,293.7333984375,299.0233154296875,297.23370361328125,284.99871826171875,1.0,0.6202890872955322,0.4461393058300018,0.4461393058300018,1.0,1.0,-3.2331910133361816,1.085928440093994,2.1472625732421875,0.3586093187332153,0.9393247961997986,0.9393247961997986,0.0,164.24913024902344,143.0,60074.68359375,0.0,2968.914306640625,1.0,279.14166259765625,283.0605163574219,296.7140197753906,300.5488586425781,293.1499938964844,293.1499938964844,278.8500061035156,33465.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019052982330322,1.0,0.0,0.0,3.664988040924072,3.6650118827819824,8.962691140368406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6748046875,0.0,1530.8692626953125,1895.4371337890625,0.0,3421.33837890625,0.9068499207496644,1.0,0.0,3.0,1.0,0.0
18187140,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8473646640777588,0.4129892289638519,0.3744522631168365,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9465140700340272,0.568515419960022,0.5394816398620605,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8676697611808777,0.4447293579578399,0.3130816221237182,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8356766700744629,0.3953415155410766,0.377365231513977,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7105650901794434,0.2376081198453903,1.0866436958312988,284.90283203125,284.95001220703125,302.54998779296875,293.7185974121094,299.0137634277344,297.22882080078125,284.9041748046875,1.0,0.6146402955055237,0.4448896050453186,0.4448896050453186,1.0,1.0,-3.231409072875977,1.082176685333252,2.1492323875427246,0.3553071320056915,0.8486681580543518,0.8486681580543518,0.0,154.58226013183594,131.0,60522.04296875,0.0,2911.85205078125,1.0,278.8576965332031,282.94775390625,296.7404479980469,300.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100353717803956,1.0,0.0,0.0,3.535550594329834,3.535573959350586,8.34079401101917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3359375,0.0,1431.0533447265625,1895.4371337890625,0.0,3496.93212890625,0.8824636936187744,1.0,0.0,3.0,1.0,0.0
18187200,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8473646640777588,0.4129892289638519,0.3744522631168365,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9465140700340272,0.568515419960022,0.5394816398620605,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8676697611808777,0.4447293579578399,0.3130816221237182,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8356766700744629,0.3953415155410766,0.377365231513977,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7105650901794434,0.2376081198453903,1.0866436958312988,284.90283203125,284.95001220703125,302.54998779296875,293.7185974121094,299.0137634277344,297.22882080078125,284.9041748046875,1.0,0.6146402955055237,0.4448896050453186,0.4448896050453186,1.0,1.0,-3.231409072875977,1.082176685333252,2.1492323875427246,0.3553071320056915,0.8486681580543518,0.8486681580543518,0.0,154.58226013183594,131.0,60522.04296875,0.0,2911.85205078125,1.0,278.8576965332031,282.94775390625,296.7404479980469,300.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100353717803956,1.0,0.0,0.0,3.535550594329834,3.535573959350586,8.34079401101917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3359375,0.0,1431.0533447265625,1895.4371337890625,0.0,3496.93212890625,0.8824636936187744,1.0,0.0,3.0,1.0,0.0
18187260,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8567508459091187,0.4109919667243957,0.3724676370620727,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.960426926612854,0.5692347288131714,0.540006697177887,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8783349394798279,0.4434952735900879,0.3121066391468048,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8454052805900574,0.3943545520305633,0.3763625025749206,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.717814028263092,0.2355204820632934,1.0774198770523071,284.9858703613281,284.95001220703125,302.5427551269531,293.7015991210937,298.9949645996094,297.21258544921875,284.9844970703125,1.0,0.6075248718261719,0.4437977075576782,0.4437977075576782,1.0,1.0,-3.2161974906921387,1.0737186670303345,2.142478704452514,0.3503405749797821,0.9227713942527772,0.9227713942527772,0.0,145.51669311523438,119.0,59549.1875,0.0,2830.342041015625,1.0,279.1415100097656,283.0539245605469,296.6793518066406,300.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33972.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020529389381408,1.0,0.0,0.0,3.638771295547485,3.638794898986816,8.834924187794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.75390625,0.0,1505.5858154296875,1895.4371337890625,0.0,3422.71337890625,0.9012161493301392,1.0,0.0,3.0,1.0,0.0
18187320,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8567508459091187,0.4109919667243957,0.3724676370620727,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.960426926612854,0.5692347288131714,0.540006697177887,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8783349394798279,0.4434952735900879,0.3121066391468048,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8454052805900574,0.3943545520305633,0.3763625025749206,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.717814028263092,0.2355204820632934,1.0774198770523071,284.9858703613281,284.95001220703125,302.5427551269531,293.7015991210937,298.9949645996094,297.21258544921875,284.9844970703125,1.0,0.6075248718261719,0.4437977075576782,0.4437977075576782,1.0,1.0,-3.2161974906921387,1.0737186670303345,2.142478704452514,0.3503405749797821,0.9227713942527772,0.9227713942527772,0.0,145.51669311523438,119.0,59549.1875,0.0,2830.342041015625,1.0,279.1415100097656,283.0539245605469,296.6793518066406,300.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33972.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020529389381408,1.0,0.0,0.0,3.638771295547485,3.638794898986816,8.834924187794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.75390625,0.0,1505.5858154296875,1895.4371337890625,0.0,3422.71337890625,0.9012161493301392,1.0,0.0,3.0,1.0,0.0
18187380,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8693832755088806,0.4090847969055176,0.3704316318035126,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9764419794082642,0.5700147151947021,0.5403864979743958,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.892406702041626,0.442483514547348,0.3111273646354675,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.85833340883255,0.3936982750892639,0.3753362596035003,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7271018624305725,0.2339611500501632,1.0682388544082642,284.89892578125,284.95001220703125,302.53436279296875,293.6848449707031,298.9779357910156,297.1996459960937,284.89947509765625,1.0,0.599625825881958,0.4427058398723602,0.4427058398723602,1.0,1.0,-3.200754165649414,1.0652064085006714,2.135547876358032,0.3451914191246032,0.8322890400886536,0.8322890400886536,0.0,135.13418579101562,107.0,59605.38671875,0.0,2741.91064453125,1.0,278.85858154296875,282.9564208984375,296.697265625,300.5815734863281,293.1499938964844,293.1499938964844,279.1499938964844,39501.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318817615509,1.0,0.0,0.0,3.4761059284210205,3.4761290550231934,8.062677920861461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.716796875,0.0,1373.1253662109375,1895.4371337890625,0.0,3480.994873046875,0.869777262210846,1.0,0.0,3.0,1.0,0.0
18187440,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8693832755088806,0.4090847969055176,0.3704316318035126,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9764419794082642,0.5700147151947021,0.5403864979743958,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.892406702041626,0.442483514547348,0.3111273646354675,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.85833340883255,0.3936982750892639,0.3753362596035003,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7271018624305725,0.2339611500501632,1.0682388544082642,284.89892578125,284.95001220703125,302.53436279296875,293.6848449707031,298.9779357910156,297.1996459960937,284.89947509765625,1.0,0.599625825881958,0.4427058398723602,0.4427058398723602,1.0,1.0,-3.200754165649414,1.0652064085006714,2.135547876358032,0.3451914191246032,0.8322890400886536,0.8322890400886536,0.0,135.13418579101562,107.0,59605.38671875,0.0,2741.91064453125,1.0,278.85858154296875,282.9564208984375,296.697265625,300.5815734863281,293.1499938964844,293.1499938964844,279.1499938964844,39501.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908318817615509,1.0,0.0,0.0,3.4761059284210205,3.4761290550231934,8.062677920861461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.716796875,0.0,1373.1253662109375,1895.4371337890625,0.0,3480.994873046875,0.869777262210846,1.0,0.0,3.0,1.0,0.0
18187500,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8778857588768005,0.4087814688682556,0.3696692287921905,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9855884909629822,0.5709960460662842,0.5408136248588562,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9016200304031372,0.4425491690635681,0.310816079378128,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8669348359107971,0.3938451707363128,0.3750406801700592,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7332949042320251,0.2335593402385711,1.0646312236785889,285.0067138671875,284.95001220703125,302.5297546386719,293.676513671875,298.9734802246094,297.1991271972656,285.0074157714844,1.0,0.5956123471260071,0.44215989112854,0.44215989112854,1.0,1.0,-3.19527554512024,1.061806321144104,2.1334691047668457,0.3428739607334137,0.9050607085227966,0.9050607085227966,0.0,129.31309509277344,107.0,58736.40234375,0.0,2699.086669921875,1.0,279.0973815917969,283.0805969238281,296.636962890625,300.3554382324219,293.1499938964844,293.1499938964844,279.1499938964844,34487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015337228775024,1.0,0.0,0.0,3.520115613937378,3.5201382637023926,8.268127658084268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.54296875,0.0,1382.49365234375,1895.4371337890625,0.0,3417.876708984375,0.8770208954811096,1.0,0.0,3.0,1.0,0.0
18187560,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8885592222213745,0.408647745847702,0.3692993223667145,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.995514988899231,0.572139322757721,0.5416189432144165,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9135085344314576,0.4427971541881561,0.3107821643352508,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8776428699493408,0.3941594660282135,0.3750525712966919,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.741098940372467,0.2333307862281799,1.0621802806854248,284.98785400390625,284.95001220703125,302.5248718261719,293.66827392578125,298.9709777832031,297.20050048828125,284.9864807128906,1.0,0.5917280316352844,0.4417889714241028,0.4417889714241028,1.0,1.0,-3.192821979522705,1.0599473714828491,2.132874727249145,0.3414692878723144,0.9085655212402344,0.9085655212402344,0.0,123.0522232055664,95.0,58760.01953125,0.0,2660.04931640625,1.0,279.14166259765625,283.0661926269531,296.6389465332031,300.3948669433594,293.1499938964844,293.1499938964844,278.8500061035156,33870.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988714218139648,1.0,0.0,0.0,3.5796103477478027,3.5796332359313965,8.549973813387624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.9482421875,0.0,1440.632568359375,1895.4371337890625,0.0,3393.061767578125,0.8877263069152832,1.0,0.0,3.0,1.0,0.0
18187620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8744025826454163,0.4070893228054046,0.3685560226440429,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.985139787197113,0.5764503479003906,0.544669508934021,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8989447951316833,0.4421981871128082,0.3108393549919128,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8647130727767944,0.3939379155635834,0.3754239976406097,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7303885817527771,0.2323711961507797,1.0602072477340698,284.88922119140625,284.95001220703125,302.51434326171875,293.6518249511719,298.9598693847656,297.2052001953125,284.891357421875,1.0,0.5786373019218445,0.4410471022129059,0.4410471022129059,1.0,1.0,-3.086561679840088,1.016205072402954,2.070356607437134,0.3447642624378204,0.8093498945236206,0.8093498945236206,0.0,127.59519958496094,83.0,57943.921875,0.0,2563.614501953125,1.0,278.85906982421875,282.964111328125,296.6610107421875,300.4742736816406,293.1499938964844,293.1499938964844,279.1499938964844,41159.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048391580581664,1.0,0.0,0.0,3.381520748138428,3.381543159484864,7.629874403392023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.6376953125,0.0,1290.2484130859375,1895.4371337890625,0.0,3448.649169921875,0.8496993780136108,1.0,0.0,3.0,1.0,0.0
18187680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8744025826454163,0.4070893228054046,0.3685560226440429,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.985139787197113,0.5764503479003906,0.544669508934021,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8989447951316833,0.4421981871128082,0.3108393549919128,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8647130727767944,0.3939379155635834,0.3754239976406097,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7303885817527771,0.2323711961507797,1.0602072477340698,284.88922119140625,284.95001220703125,302.51434326171875,293.6518249511719,298.9598693847656,297.2052001953125,284.891357421875,1.0,0.5786373019218445,0.4410471022129059,0.4410471022129059,1.0,1.0,-3.086561679840088,1.016205072402954,2.070356607437134,0.3447642624378204,0.8093498945236206,0.8093498945236206,0.0,127.59519958496094,83.0,57943.921875,0.0,2563.614501953125,1.0,278.85906982421875,282.964111328125,296.6610107421875,300.4742736816406,293.1499938964844,293.1499938964844,279.1499938964844,41159.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048391580581664,1.0,0.0,0.0,3.381520748138428,3.381543159484864,7.629874403392023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.6376953125,0.0,1290.2484130859375,1895.4371337890625,0.0,3448.649169921875,0.8496993780136108,1.0,0.0,3.0,1.0,0.0
18187740,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9217775464057922,0.4069143235683441,0.3671833574771881,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.5832707285881042,0.4953318238258362,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9515811800956726,0.4428199827671051,0.3103455901145935,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9110397696495056,0.3947382271289825,0.3749708533287048,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7655614614486694,0.232290893793106,1.0542644262313845,284.974609375,284.95001220703125,302.5028686523437,293.6355285644531,298.9737548828125,297.2324523925781,284.9734191894531,1.0,0.5715855956077576,0.4403052628040313,0.4403052628040313,1.0,1.0,-3.1245243549346924,1.0305376052856443,2.093986749649048,0.3275368809700012,0.8800544142723083,0.8800544142723083,0.0,104.4096908569336,101.0,57387.28125,0.0,2426.644775390625,1.0,279.14019775390625,283.0750427246094,296.60125732421875,300.2780456542969,293.1499938964844,293.1499938964844,279.45001220703125,34517.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941054940223694,1.0,0.0,0.0,3.486255407333374,3.4862775802612305,8.109829536806501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.349609375,0.0,1347.9193115234375,1895.4371337890625,0.0,3348.57958984375,0.8676626086235046,1.0,0.0,3.0,1.0,0.0
18187800,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9217775464057922,0.4069143235683441,0.3671833574771881,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.5832707285881042,0.4953318238258362,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9515811800956726,0.4428199827671051,0.3103455901145935,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9110397696495056,0.3947382271289825,0.3749708533287048,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7655614614486694,0.232290893793106,1.0542644262313845,284.974609375,284.95001220703125,302.5028686523437,293.6355285644531,298.9737548828125,297.2324523925781,284.9734191894531,1.0,0.5715855956077576,0.4403052628040313,0.4403052628040313,1.0,1.0,-3.1245243549346924,1.0305376052856443,2.093986749649048,0.3275368809700012,0.8800544142723083,0.8800544142723083,0.0,104.4096908569336,101.0,57387.28125,0.0,2426.644775390625,1.0,279.14019775390625,283.0750427246094,296.60125732421875,300.2780456542969,293.1499938964844,293.1499938964844,279.45001220703125,34517.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941054940223694,1.0,0.0,0.0,3.486255407333374,3.4862775802612305,8.109829536806501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.349609375,0.0,1347.9193115234375,1895.4371337890625,0.0,3348.57958984375,0.8676626086235046,1.0,0.0,3.0,1.0,0.0
18187860,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9251444339752196,0.4068796634674072,0.3670406639575958,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5914784669876099,0.4905185103416443,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9554720520973206,0.4436276853084564,0.3108114004135132,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9151132106781006,0.3956985771656036,0.3757515251636505,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.76806640625,0.2324399203062057,1.0542809963226318,285.03485107421875,284.95001220703125,302.4904479980469,293.6192626953125,298.9889831542969,297.26416015625,285.031982421875,1.0,0.5709759593009949,0.4399474263191223,0.4399474263191223,1.0,1.0,-3.120028495788574,1.0280022621154783,2.092026233673096,0.3251956701278686,0.9755864143371582,0.9755864143371582,0.0,102.9136962890625,119.0,56923.65234375,0.0,2410.2275390625,1.0,279.4418640136719,283.1551513671875,296.5930480957031,300.2142944335937,293.1499938964844,293.1499938964844,279.1499938964844,31441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886189877986908,1.0,0.0,0.0,3.6681008338928223,3.668124198913574,8.977921197583782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7861328125,0.0,1519.1251220703125,1895.4371337890625,0.0,3274.558349609375,0.9058203101158142,1.0,0.0,3.0,1.0,0.0
18187920,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9251444339752196,0.4068796634674072,0.3670406639575958,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.5914784669876099,0.4905185103416443,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9554720520973206,0.4436276853084564,0.3108114004135132,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9151132106781006,0.3956985771656036,0.3757515251636505,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.76806640625,0.2324399203062057,1.0542809963226318,285.03485107421875,284.95001220703125,302.4904479980469,293.6192626953125,298.9889831542969,297.26416015625,285.031982421875,1.0,0.5709759593009949,0.4399474263191223,0.4399474263191223,1.0,1.0,-3.120028495788574,1.0280022621154783,2.092026233673096,0.3251956701278686,0.9755864143371582,0.9755864143371582,0.0,102.9136962890625,119.0,56923.65234375,0.0,2410.2275390625,1.0,279.4418640136719,283.1551513671875,296.5930480957031,300.2142944335937,293.1499938964844,293.1499938964844,279.1499938964844,31441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886189877986908,1.0,0.0,0.0,3.6681008338928223,3.668124198913574,8.977921197583782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7861328125,0.0,1519.1251220703125,1895.4371337890625,0.0,3274.558349609375,0.9058203101158142,1.0,0.0,3.0,1.0,0.0
18187980,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132363796234132,0.4054365158081054,0.3662400841712951,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5952759385108948,0.5062000155448914,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9445561766624452,0.4432412683963775,0.3108936548233032,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9049601554870604,0.3957416713237762,0.3762018978595733,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7600414752960205,0.2320473939180374,1.0541059970855713,284.9029541015625,284.95001220703125,302.4771423339844,293.60302734375,298.9854431152344,297.2655944824219,284.9052124023437,1.0,0.5766544342041016,0.4395896196365356,0.4395896196365356,1.0,1.0,-3.13833236694336,1.034057378768921,2.1042752265930176,0.3268020153045654,0.8720027208328247,0.8720027208328247,0.0,107.82486724853516,137.0,57977.34375,0.0,2471.241455078125,1.0,279.1573486328125,283.0046081542969,296.6376953125,300.4021911621094,293.1499938964844,293.1499938964844,279.45001220703125,37731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973791599273682,1.0,0.0,0.0,3.5998337268829346,3.5998575687408447,8.646854894323042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.873046875,0.0,1490.8480224609375,1895.4371337890625,0.0,3379.141845703125,0.8955405950546265,1.0,0.0,3.0,1.0,0.0
18188040,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132363796234132,0.4054365158081054,0.3662400841712951,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5952759385108948,0.5062000155448914,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9445561766624452,0.4432412683963775,0.3108936548233032,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9049601554870604,0.3957416713237762,0.3762018978595733,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7600414752960205,0.2320473939180374,1.0541059970855713,284.9029541015625,284.95001220703125,302.4771423339844,293.60302734375,298.9854431152344,297.2655944824219,284.9052124023437,1.0,0.5766544342041016,0.4395896196365356,0.4395896196365356,1.0,1.0,-3.13833236694336,1.034057378768921,2.1042752265930176,0.3268020153045654,0.8720027208328247,0.8720027208328247,0.0,107.82486724853516,137.0,57977.34375,0.0,2471.241455078125,1.0,279.1573486328125,283.0046081542969,296.6376953125,300.4021911621094,293.1499938964844,293.1499938964844,279.45001220703125,37731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973791599273682,1.0,0.0,0.0,3.5998337268829346,3.5998575687408447,8.646854894323042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.873046875,0.0,1490.8480224609375,1895.4371337890625,0.0,3379.141845703125,0.8955405950546265,1.0,0.0,3.0,1.0,0.0
18188100,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9045924544334412,0.4051795601844787,0.3658555746078491,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5959619879722595,0.5189912915229797,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9356302618980408,0.4434145390987396,0.3109288215637207,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8973780274391174,0.3960219621658325,0.3764153122901916,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7538220882415771,0.2319539934396743,1.0538734197616575,285.0283203125,284.95001220703125,302.4701843261719,293.59490966796875,298.9803161621094,297.2607116699219,285.0315856933594,1.0,0.5811837315559387,0.4394106864929199,0.4394106864929199,1.0,1.0,-3.1532578468322754,1.03925359249115,2.114004373550415,0.3284579217433929,0.960451364517212,0.960451364517212,0.0,111.93596649169922,137.0,57389.5703125,0.0,2522.05859375,1.0,279.4011535644531,283.14080810546875,296.5759582519531,300.1968688964844,293.1499938964844,293.1499938964844,279.45001220703125,33387.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925983309745789,1.0,0.0,0.0,3.6603927612304688,3.6604163646698,8.940229463405558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8994140625,0.0,1525.156005859375,1895.4371337890625,0.0,3334.498291015625,0.9074536561965942,1.0,0.0,3.0,1.0,0.0
