time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188160,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8961862921714783,0.4051355421543121,0.365927904844284,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.5959578156471252,0.5333545804023743,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9261529445648192,0.4437990188598633,0.311275452375412,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8894386887550354,0.3964605927467346,0.3769488632678985,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7473938465118408,0.2319478988647461,1.0545111894607544,285.0255432128906,284.95001220703125,302.4630126953125,293.5867614746094,298.9722595214844,297.2533264160156,285.0245361328125,1.0,0.5866495370864868,0.4388335049152374,0.4388335049152374,1.0,1.0,-3.172431707382202,1.0451157093048096,2.1273159980773926,0.3298582732677459,0.985306978225708,0.985306978225708,0.0,116.7630844116211,140.0,57788.55078125,0.0,2585.548095703125,1.0,279.44287109375,283.13238525390625,296.5775756835937,300.2587280273437,293.1499938964844,293.1499938964844,279.1499938964844,32444.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919034004211426,1.0,0.0,0.0,3.745360612869263,3.745384931564331,9.36010223995254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8037109375,0.0,1614.576416015625,1895.4371337890625,0.0,3328.00341796875,0.924163281917572,1.0,0.0,3.0,1.0,0.0
18188220,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8829783797264099,0.4037088453769684,0.3652257919311523,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.5933182835578918,0.555901050567627,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9117091298103333,0.4434278309345245,0.3114304840564728,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8773316740989685,0.3964225351810455,0.3774173259735107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7375573515892029,0.2312900871038437,1.0536692142486572,284.8995666503906,284.95001220703125,302.4481201171875,293.5704345703125,298.9428405761719,297.22088623046875,284.9017028808594,1.0,0.5941890478134155,0.4376791715621948,0.4376791715621948,1.0,1.0,-3.198455810546875,1.0519983768463137,2.146457433700561,0.3310323059558868,0.8842571377754211,0.8842571377754211,0.0,124.42249298095705,143.0,58893.44921875,0.0,2678.899658203125,1.0,279.15655517578125,282.9842834472656,296.6093139648437,300.4341125488281,293.1499938964844,293.1499938964844,279.45001220703125,38002.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035905003547668,1.0,0.0,0.0,3.675185680389404,3.675210237503052,9.012636610350456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2880859375,0.0,1576.4532470703125,1895.4371337890625,0.0,3437.02978515625,0.9123591184616088,1.0,0.0,3.0,1.0,0.0
18188280,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8829783797264099,0.4037088453769684,0.3652257919311523,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.5933182835578918,0.555901050567627,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9117091298103333,0.4434278309345245,0.3114304840564728,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8773316740989685,0.3964225351810455,0.3774173259735107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7375573515892029,0.2312900871038437,1.0536692142486572,284.8995666503906,284.95001220703125,302.4481201171875,293.5704345703125,298.9428405761719,297.22088623046875,284.9017028808594,1.0,0.5941890478134155,0.4376791715621948,0.4376791715621948,1.0,1.0,-3.198455810546875,1.0519983768463137,2.146457433700561,0.3310323059558868,0.8842571377754211,0.8842571377754211,0.0,124.42249298095705,143.0,58893.44921875,0.0,2678.899658203125,1.0,279.15655517578125,282.9842834472656,296.6093139648437,300.4341125488281,293.1499938964844,293.1499938964844,279.45001220703125,38002.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035905003547668,1.0,0.0,0.0,3.675185680389404,3.675210237503052,9.012636610350456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2880859375,0.0,1576.4532470703125,1895.4371337890625,0.0,3437.02978515625,0.9123591184616088,1.0,0.0,3.0,1.0,0.0
18188340,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.869331955909729,0.403270274400711,0.3648420572280884,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9912213683128356,0.5919036865234375,0.5611139535903931,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8976709842681885,0.4438922703266144,0.3117794692516327,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8646489977836609,0.396959125995636,0.3780323266983032,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7272010445594788,0.2308816313743591,1.0527701377868652,285.0108947753906,284.95001220703125,302.4324951171875,293.553955078125,298.9205322265625,297.2015686035156,285.0089416503906,1.0,0.599357008934021,0.4365248084068298,0.4365248084068298,1.0,1.0,-3.2042531967163086,1.051270604133606,2.152982711791992,0.3291136622428894,0.9861377477645874,0.9861377477645874,0.0,132.44537353515625,146.0,58204.88671875,0.0,2734.52294921875,1.0,279.4434509277344,283.1101379394531,296.5419311523437,300.2613220214844,293.1499938964844,293.1499938964844,279.1499938964844,33155.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975722193717957,1.0,0.0,0.0,3.79648756980896,3.7965123653411865,9.61739033300546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0732421875,0.0,1680.1959228515625,1895.4371337890625,0.0,3380.943603515625,0.936028242111206,1.0,0.0,3.0,1.0,0.0
18188400,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.869331955909729,0.403270274400711,0.3648420572280884,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9912213683128356,0.5919036865234375,0.5611139535903931,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8976709842681885,0.4438922703266144,0.3117794692516327,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8646489977836609,0.396959125995636,0.3780323266983032,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7272010445594788,0.2308816313743591,1.0527701377868652,285.0108947753906,284.95001220703125,302.4324951171875,293.553955078125,298.9205322265625,297.2015686035156,285.0089416503906,1.0,0.599357008934021,0.4365248084068298,0.4365248084068298,1.0,1.0,-3.2042531967163086,1.051270604133606,2.152982711791992,0.3291136622428894,0.9861377477645874,0.9861377477645874,0.0,132.44537353515625,146.0,58204.88671875,0.0,2734.52294921875,1.0,279.4434509277344,283.1101379394531,296.5419311523437,300.2613220214844,293.1499938964844,293.1499938964844,279.1499938964844,33155.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975722193717957,1.0,0.0,0.0,3.79648756980896,3.7965123653411865,9.61739033300546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.0732421875,0.0,1680.1959228515625,1895.4371337890625,0.0,3380.943603515625,0.936028242111206,1.0,0.0,3.0,1.0,0.0
18188460,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8582800030708313,0.4016953706741333,0.3639957308769226,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9812410473823548,0.5916324257850647,0.5610330104827881,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8866596817970276,0.4434225261211395,0.3118599951267242,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8546212911605835,0.396747350692749,0.3783287107944488,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7186371088027954,0.2300487458705902,1.0509698390960691,284.8836975097656,284.95001220703125,302.41619873046875,293.537353515625,298.8995056152344,297.1867980957031,284.88592529296875,1.0,0.6026881337165833,0.4351572394371032,0.4351572394371032,1.0,1.0,-3.20154356956482,1.0468522310256958,2.154691219329834,0.3251630365848541,0.8719774484634399,0.8719774484634399,0.0,139.11767578125,149.0,58747.3828125,0.0,2765.40576171875,1.0,279.1564025878906,282.9711608886719,296.5646667480469,300.3896179199219,293.1499938964844,293.1499938964844,279.45001220703125,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906879186630249,1.0,0.0,0.0,3.67777419090271,3.677798986434937,9.025336566992336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.775390625,0.0,1588.7548828125,1895.4371337890625,0.0,3467.619140625,0.9138254523277284,1.0,0.0,3.0,1.0,0.0
18188520,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8582800030708313,0.4016953706741333,0.3639957308769226,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9812410473823548,0.5916324257850647,0.5610330104827881,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8866596817970276,0.4434225261211395,0.3118599951267242,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8546212911605835,0.396747350692749,0.3783287107944488,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7186371088027954,0.2300487458705902,1.0509698390960691,284.8836975097656,284.95001220703125,302.41619873046875,293.537353515625,298.8995056152344,297.1867980957031,284.88592529296875,1.0,0.6026881337165833,0.4351572394371032,0.4351572394371032,1.0,1.0,-3.20154356956482,1.0468522310256958,2.154691219329834,0.3251630365848541,0.8719774484634399,0.8719774484634399,0.0,139.11767578125,149.0,58747.3828125,0.0,2765.40576171875,1.0,279.1564025878906,282.9711608886719,296.5646667480469,300.3896179199219,293.1499938964844,293.1499938964844,279.45001220703125,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906879186630249,1.0,0.0,0.0,3.67777419090271,3.677798986434937,9.025336566992336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.775390625,0.0,1588.7548828125,1895.4371337890625,0.0,3467.619140625,0.9138254523277284,1.0,0.0,3.0,1.0,0.0
18188580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8515475988388062,0.4013040661811828,0.3634886741638183,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.97513085603714,0.5931976437568665,0.5622366666793823,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.880062460899353,0.4439725875854492,0.3121408224105835,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8486708998680115,0.3972830772399902,0.3787719011306762,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7130062580108643,0.2296912372112274,1.049440860748291,285.0027160644531,284.95001220703125,302.3993225097656,293.5205078125,298.8887023925781,297.187255859375,285.0013122558594,1.0,0.6052044034004211,0.4337897002696991,0.4337897002696991,1.0,1.0,-3.2014026641845703,1.04337739944458,2.1580252647399902,0.3213862180709839,0.9702539443969728,0.9702539443969728,0.0,143.6243438720703,152.0,57900.0078125,0.0,2789.76953125,1.0,279.443359375,283.1066589355469,296.4971008300781,300.19647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33668.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984005451202393,1.0,0.0,0.0,3.779241323471069,3.779266357421875,9.530211855235392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.06640625,0.0,1663.7020263671875,1895.4371337890625,0.0,3388.670654296875,0.932513415813446,1.0,0.0,3.0,1.0,0.0
18188640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8515475988388062,0.4013040661811828,0.3634886741638183,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.97513085603714,0.5931976437568665,0.5622366666793823,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.880062460899353,0.4439725875854492,0.3121408224105835,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8486708998680115,0.3972830772399902,0.3787719011306762,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7130062580108643,0.2296912372112274,1.049440860748291,285.0027160644531,284.95001220703125,302.3993225097656,293.5205078125,298.8887023925781,297.187255859375,285.0013122558594,1.0,0.6052044034004211,0.4337897002696991,0.4337897002696991,1.0,1.0,-3.2014026641845703,1.04337739944458,2.1580252647399902,0.3213862180709839,0.9702539443969728,0.9702539443969728,0.0,143.6243438720703,152.0,57900.0078125,0.0,2789.76953125,1.0,279.443359375,283.1066589355469,296.4971008300781,300.19647216796875,293.1499938964844,293.1499938964844,279.1499938964844,33668.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984005451202393,1.0,0.0,0.0,3.779241323471069,3.779266357421875,9.530211855235392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.06640625,0.0,1663.7020263671875,1895.4371337890625,0.0,3388.670654296875,0.932513415813446,1.0,0.0,3.0,1.0,0.0
18188700,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8488638401031494,0.4006921947002411,0.3632882535457611,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9727188944816588,0.593668520450592,0.5630103945732117,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8774954080581665,0.4439256191253662,0.3123427927494049,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8463638424873352,0.3973029851913452,0.3790537714958191,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.710690975189209,0.2294003069400787,1.0489964485168457,284.86749267578125,284.95001220703125,302.3906555175781,293.5119934082031,298.8813781738281,297.1847229003906,284.8640441894531,1.0,0.6063659191131592,0.4331059455871582,0.4331059455871582,1.0,1.0,-3.2021450996398926,1.0419275760650637,2.160217523574829,0.3197333514690399,0.8759602308273315,0.8759602308273315,0.0,145.55160522460938,152.0,58786.75390625,0.0,2801.8251953125,1.0,279.1949157714844,282.9541015625,296.5445251464844,300.4051513671875,293.1499938964844,293.1499938964844,279.1499938964844,37711.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046727418899536,1.0,0.0,0.0,3.7445127964019775,3.744537830352783,9.355863994642276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.416015625,0.0,1654.021240234375,1895.4371337890625,0.0,3447.100830078125,0.9254820346832277,1.0,0.0,3.0,1.0,0.0
18188760,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8454827070236206,0.3998981118202209,0.3626728951931,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.96955806016922,0.5939748883247375,0.5633906722068787,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8742262125015259,0.443699836730957,0.3122656941413879,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8434554934501648,0.3971706926822662,0.3790401220321655,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7077491283416748,0.2290048450231552,1.0477439165115356,284.8905944824219,284.95001220703125,302.3818359375,293.50341796875,298.8736267089844,297.1803894042969,284.8927917480469,1.0,0.6073232889175415,0.4326822757720947,0.4326822757720947,1.0,1.0,-3.200249671936035,1.0401146411895752,2.16013503074646,0.3182692229747772,0.8661134243011475,0.8661134243011475,0.0,147.72589111328125,155.0,58415.8515625,0.0,2809.8232421875,1.0,279.156982421875,282.9809265136719,296.52490234375,300.3262939453125,293.1499938964844,293.1499938964844,279.45001220703125,39330.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065669775009156,1.0,0.0,0.0,3.64847469329834,3.6484992504119873,8.882106499186193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.720703125,0.0,1556.37744140625,1895.4371337890625,0.0,3464.71728515625,0.907623827457428,1.0,0.0,3.0,1.0,0.0
18188820,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8412136435508728,0.3996056616306305,0.3622326850891113,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.965727686882019,0.5958493947982788,0.5649635195732117,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8702373504638672,0.4444015920162201,0.3126298487186432,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8398640751838684,0.3977736532688141,0.3795112669467926,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7038037776947021,0.2287613302469253,1.0465450286865234,285.00592041015625,284.95001220703125,302.3638916015625,293.48602294921875,298.8666687011719,297.1837158203125,285.00445556640625,1.0,0.6092491745948792,0.4318349659442901,0.4318349659442901,1.0,1.0,-3.201164960861206,1.0383294820785522,2.1628353595733643,0.3159486651420593,0.9650153517723083,0.9650153517723083,0.0,150.9146270751953,158.0,57634.82421875,0.0,2829.140625,1.0,279.4432067871094,283.1119079589844,296.4615783691406,300.1424255371094,293.1499938964844,293.1499938964844,279.1499938964844,33554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979522585868835,1.0,0.0,0.0,3.756484746932984,3.756509304046631,9.415784916200208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.845703125,0.0,1636.0648193359375,1895.4371337890625,0.0,3384.488525390625,0.9273024797439576,1.0,0.0,3.0,1.0,0.0
18188880,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8412136435508728,0.3996056616306305,0.3622326850891113,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.965727686882019,0.5958493947982788,0.5649635195732117,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8702373504638672,0.4444015920162201,0.3126298487186432,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8398640751838684,0.3977736532688141,0.3795112669467926,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7038037776947021,0.2287613302469253,1.0465450286865234,285.00592041015625,284.95001220703125,302.3638916015625,293.48602294921875,298.8666687011719,297.1837158203125,285.00445556640625,1.0,0.6092491745948792,0.4318349659442901,0.4318349659442901,1.0,1.0,-3.201164960861206,1.0383294820785522,2.1628353595733643,0.3159486651420593,0.9650153517723083,0.9650153517723083,0.0,150.9146270751953,158.0,57634.82421875,0.0,2829.140625,1.0,279.4432067871094,283.1119079589844,296.4615783691406,300.1424255371094,293.1499938964844,293.1499938964844,279.1499938964844,33554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979522585868835,1.0,0.0,0.0,3.756484746932984,3.756509304046631,9.415784916200208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.845703125,0.0,1636.0648193359375,1895.4371337890625,0.0,3384.488525390625,0.9273024797439576,1.0,0.0,3.0,1.0,0.0
18188940,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8364800810813904,0.3982510566711426,0.3614419400691986,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9612550735473632,0.5966871380805969,0.5661851763725281,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8658277988433838,0.4442336559295654,0.3128121197223663,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.835907518863678,0.3976875841617584,0.3797836899757385,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6995426416397095,0.2281464785337448,1.0450785160064695,284.8944091796875,284.95001220703125,302.345458984375,293.4682922363281,298.8532409667969,297.17791748046875,284.8963317871094,1.0,0.6110708713531494,0.4309876263141632,0.4309876263141632,1.0,1.0,-3.200474500656128,1.035928726196289,2.164545774459839,0.3135882616043091,0.8637344837188721,0.8637344837188721,0.0,154.373046875,161.0,58178.7421875,0.0,2846.61572265625,1.0,279.156982421875,282.98614501953125,296.4906005859375,300.27606201171875,293.1499938964844,293.1499938964844,279.45001220703125,39193.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063395857810974,1.0,0.0,0.0,3.6290712356567374,3.629095554351807,8.787883416516706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.90625,0.0,1533.7640380859375,1895.4371337890625,0.0,3462.60302734375,0.9032409191131592,1.0,0.0,3.0,1.0,0.0
18189000,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8364800810813904,0.3982510566711426,0.3614419400691986,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9612550735473632,0.5966871380805969,0.5661851763725281,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8658277988433838,0.4442336559295654,0.3128121197223663,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.835907518863678,0.3976875841617584,0.3797836899757385,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6995426416397095,0.2281464785337448,1.0450785160064695,284.8944091796875,284.95001220703125,302.345458984375,293.4682922363281,298.8532409667969,297.17791748046875,284.8963317871094,1.0,0.6110708713531494,0.4309876263141632,0.4309876263141632,1.0,1.0,-3.200474500656128,1.035928726196289,2.164545774459839,0.3135882616043091,0.8637344837188721,0.8637344837188721,0.0,154.373046875,161.0,58178.7421875,0.0,2846.61572265625,1.0,279.156982421875,282.98614501953125,296.4906005859375,300.27606201171875,293.1499938964844,293.1499938964844,279.45001220703125,39193.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063395857810974,1.0,0.0,0.0,3.6290712356567374,3.629095554351807,8.787883416516706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.90625,0.0,1533.7640380859375,1895.4371337890625,0.0,3462.60302734375,0.9032409191131592,1.0,0.0,3.0,1.0,0.0
18189060,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8329309225082397,0.397972047328949,0.3610169589519501,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9580003619194032,0.5985367298126221,0.567744255065918,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8626369833946228,0.4450112581253052,0.3132288455963135,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8329879641532898,0.3982895016670227,0.3802518844604492,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6962132453918457,0.2279413640499115,1.0440393686294556,285.0058288574219,284.95001220703125,302.3266296386719,293.4501647949219,298.8461303710937,297.1815795898437,285.0048522949219,1.0,0.6128470301628113,0.4301070868968963,0.4301070868968963,1.0,1.0,-3.201643705368042,1.0341438055038452,2.1675000190734863,0.3112158179283142,0.9610034227371216,0.9610034227371216,0.0,157.2404022216797,164.0,57420.43359375,0.0,2864.71484375,1.0,279.4422302246094,283.1139831542969,296.42724609375,300.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979631066322327,1.0,0.0,0.0,3.738814830780029,3.7388391494750977,9.327412726634066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0341796875,0.0,1615.3936767578125,1895.4371337890625,0.0,3384.58984375,0.9235689640045166,1.0,0.0,3.0,1.0,0.0
18189120,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8329309225082397,0.397972047328949,0.3610169589519501,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9580003619194032,0.5985367298126221,0.567744255065918,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8626369833946228,0.4450112581253052,0.3132288455963135,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8329879641532898,0.3982895016670227,0.3802518844604492,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6962132453918457,0.2279413640499115,1.0440393686294556,285.0058288574219,284.95001220703125,302.3266296386719,293.4501647949219,298.8461303710937,297.1815795898437,285.0048522949219,1.0,0.6128470301628113,0.4301070868968963,0.4301070868968963,1.0,1.0,-3.201643705368042,1.0341438055038452,2.1675000190734863,0.3112158179283142,0.9610034227371216,0.9610034227371216,0.0,157.2404022216797,164.0,57420.43359375,0.0,2864.71484375,1.0,279.4422302246094,283.1139831542969,296.42724609375,300.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,33540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979631066322327,1.0,0.0,0.0,3.738814830780029,3.7388391494750977,9.327412726634066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0341796875,0.0,1615.3936767578125,1895.4371337890625,0.0,3384.58984375,0.9235689640045166,1.0,0.0,3.0,1.0,0.0
18189180,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8286865949630737,0.3966410756111145,0.3602295815944671,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.953834056854248,0.5993332266807556,0.5689142346382141,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.858795702457428,0.444922536611557,0.3134544491767883,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8294796347618103,0.3982005715370178,0.3805090188980102,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6923659443855286,0.2273539006710052,1.042656421661377,284.8956604003906,284.95001220703125,302.30743408203125,293.4315795898437,298.8324890136719,297.1759948730469,284.89752197265625,1.0,0.6145880818367004,0.4292265474796295,0.4292265474796295,1.0,1.0,-3.2010295391082764,1.0316766500473022,2.169353008270264,0.3087720870971679,0.8611130714416504,0.8611130714416504,0.0,160.54339599609375,167.0,57964.69140625,0.0,2881.494384765625,1.0,279.1570739746094,282.98895263671875,296.4545593261719,300.2264099121094,293.1499938964844,293.1499938964844,279.45001220703125,39159.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444489955902,1.0,0.0,0.0,3.6132853031158447,3.613309621810913,8.711597843102936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.568359375,0.0,1516.1043701171875,1895.4371337890625,0.0,3463.578369140625,0.8997273445129395,1.0,0.0,3.0,1.0,0.0
18189240,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8286865949630737,0.3966410756111145,0.3602295815944671,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.953834056854248,0.5993332266807556,0.5689142346382141,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.858795702457428,0.444922536611557,0.3134544491767883,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8294796347618103,0.3982005715370178,0.3805090188980102,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6923659443855286,0.2273539006710052,1.042656421661377,284.8956604003906,284.95001220703125,302.30743408203125,293.4315795898437,298.8324890136719,297.1759948730469,284.89752197265625,1.0,0.6145880818367004,0.4292265474796295,0.4292265474796295,1.0,1.0,-3.2010295391082764,1.0316766500473022,2.169353008270264,0.3087720870971679,0.8611130714416504,0.8611130714416504,0.0,160.54339599609375,167.0,57964.69140625,0.0,2881.494384765625,1.0,279.1570739746094,282.98895263671875,296.4545593261719,300.2264099121094,293.1499938964844,293.1499938964844,279.45001220703125,39159.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906444489955902,1.0,0.0,0.0,3.6132853031158447,3.613309621810913,8.711597843102936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.568359375,0.0,1516.1043701171875,1895.4371337890625,0.0,3463.578369140625,0.8997273445129395,1.0,0.0,3.0,1.0,0.0
18189300,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8266761302947998,0.3964270949363708,0.3598328828811645,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9518495798110962,0.6001553535461426,0.5694779753684998,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8569943904876709,0.4452611804008484,0.3135537207126617,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8278138637542725,0.3984299600124359,0.3806029856204986,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6905044913291931,0.2272077798843383,1.0417834520339966,285.0155334472656,284.95001220703125,302.2977294921875,293.422119140625,298.8282165527344,297.177001953125,285.017578125,1.0,0.6153953075408936,0.4287862777709961,0.4287862777709961,1.0,1.0,-3.200406551361084,1.0303336381912231,2.1700730323791504,0.3073869943618774,0.9430053234100342,0.9430053234100342,0.0,162.1135711669922,167.0,57112.16015625,0.0,2888.791015625,1.0,279.4007568359375,283.1240539550781,296.3899841308594,300.0021667480469,293.1499938964844,293.1499938964844,279.45001220703125,34343.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002397656440735,1.0,0.0,0.0,3.65942645072937,3.65945029258728,8.935509185903356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.154296875,0.0,1531.2520751953125,1895.4371337890625,0.0,3405.819580078125,0.9079273343086244,1.0,0.0,3.0,1.0,0.0
18189360,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.825445830821991,0.3963793218135834,0.3598137199878692,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.95077645778656,0.6011397838592529,0.5704247355461121,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8559953570365906,0.4457815587520599,0.3139217793941498,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8268418312072754,0.3987990319728851,0.3809676468372345,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6893160939216614,0.2271670401096344,1.0416864156723022,285.0056457519531,284.95001220703125,302.2879638671875,293.4125366210937,298.82537841796875,297.1798400878906,285.004150390625,1.0,0.6163247227668762,0.4283569753170013,0.4283569753170013,1.0,1.0,-3.2022836208343506,1.0299338102340698,2.1723499298095703,0.3064290285110473,0.957427978515625,0.957427978515625,0.0,163.3309783935547,170.0,57222.4453125,0.0,2899.35009765625,1.0,279.4429016113281,283.11492919921875,296.38922119140625,300.0435791015625,293.1499938964844,293.1499938964844,279.1499938964844,33435.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980972170829773,1.0,0.0,0.0,3.726371765136719,3.726396083831787,9.265431231142428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.205078125,0.0,1600.2193603515625,1895.4371337890625,0.0,3385.84130859375,0.9204924702644348,1.0,0.0,3.0,1.0,0.0
18189420,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8214960098266602,0.3950819969177246,0.3590547144412994,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9468051195144652,0.6019008755683899,0.5715617537498474,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8525586724281311,0.4457860887050628,0.3142109513282776,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8236081004142761,0.3987153470516205,0.3812279105186462,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6857535243034363,0.2265989929437637,1.040381908416748,284.8966369628906,284.95001220703125,302.26824951171875,293.3929748535156,298.81182861328125,297.17449951171875,284.8984680175781,1.0,0.6180499792098999,0.4274984002113342,0.4274984002113342,1.0,1.0,-3.201838493347168,1.027574062347412,2.174264430999756,0.3040674924850464,0.8584397435188293,0.8584397435188293,0.0,166.578125,173.0,57757.703125,0.0,2916.17333984375,1.0,279.1571960449219,282.991455078125,296.4162902832031,300.1750183105469,293.1499938964844,293.1499938964844,279.45001220703125,39149.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066919088363647,1.0,0.0,0.0,3.598233461380005,3.598257541656494,8.639169095658872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4169921875,0.0,1499.5682373046875,1895.4371337890625,0.0,3465.878173828125,0.8963926434516907,1.0,0.0,3.0,1.0,0.0
18189480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8214960098266602,0.3950819969177246,0.3590547144412994,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9468051195144652,0.6019008755683899,0.5715617537498474,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8525586724281311,0.4457860887050628,0.3142109513282776,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8236081004142761,0.3987153470516205,0.3812279105186462,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6857535243034363,0.2265989929437637,1.040381908416748,284.8966369628906,284.95001220703125,302.26824951171875,293.3929748535156,298.81182861328125,297.17449951171875,284.8984680175781,1.0,0.6180499792098999,0.4274984002113342,0.4274984002113342,1.0,1.0,-3.201838493347168,1.027574062347412,2.174264430999756,0.3040674924850464,0.8584397435188293,0.8584397435188293,0.0,166.578125,173.0,57757.703125,0.0,2916.17333984375,1.0,279.1571960449219,282.991455078125,296.4162902832031,300.1750183105469,293.1499938964844,293.1499938964844,279.45001220703125,39149.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066919088363647,1.0,0.0,0.0,3.598233461380005,3.598257541656494,8.639169095658872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4169921875,0.0,1499.5682373046875,1895.4371337890625,0.0,3465.878173828125,0.8963926434516907,1.0,0.0,3.0,1.0,0.0
18189540,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8184614777565002,0.394847959280014,0.358672559261322,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9439144134521484,0.6036761999130249,0.5730493664741516,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8500762581825256,0.4467408657073974,0.3147490918636322,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8211697936058044,0.3993216454982757,0.3816977739334106,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6829293966293335,0.2264275997877121,1.0394954681396484,285.0043334960937,284.95001220703125,302.2483215332031,293.3728332519531,298.8048400878906,297.1785583496094,285.0033264160156,1.0,0.6197865605354309,0.4266397953033447,0.4266397953033447,1.0,1.0,-3.2033047676086426,1.0259257555007937,2.1773791313171387,0.3017910420894623,0.9532104134559632,0.9532104134559632,0.0,169.3307342529297,176.0,57026.48828125,0.0,2934.299560546875,1.0,279.4420166015625,283.1156005859375,296.3505859375,299.9924621582031,293.1499938964844,293.1499938964844,279.1499938964844,33487.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984454274177551,1.0,0.0,0.0,3.711310863494873,3.7113349437713614,9.190686114379788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.0107421875,0.0,1583.342529296875,1895.4371337890625,0.0,3389.08935546875,0.9173287749290466,1.0,0.0,3.0,1.0,0.0
18189600,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8184614777565002,0.394847959280014,0.358672559261322,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9439144134521484,0.6036761999130249,0.5730493664741516,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8500762581825256,0.4467408657073974,0.3147490918636322,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8211697936058044,0.3993216454982757,0.3816977739334106,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6829293966293335,0.2264275997877121,1.0394954681396484,285.0043334960937,284.95001220703125,302.2483215332031,293.3728332519531,298.8048400878906,297.1785583496094,285.0033264160156,1.0,0.6197865605354309,0.4266397953033447,0.4266397953033447,1.0,1.0,-3.2033047676086426,1.0259257555007937,2.1773791313171387,0.3017910420894623,0.9532104134559632,0.9532104134559632,0.0,169.3307342529297,176.0,57026.48828125,0.0,2934.299560546875,1.0,279.4420166015625,283.1156005859375,296.3505859375,299.9924621582031,293.1499938964844,293.1499938964844,279.1499938964844,33487.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984454274177551,1.0,0.0,0.0,3.711310863494873,3.7113349437713614,9.190686114379788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.0107421875,0.0,1583.342529296875,1895.4371337890625,0.0,3389.08935546875,0.9173287749290466,1.0,0.0,3.0,1.0,0.0
18189660,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8146639466285706,0.3935921490192413,0.3579370379447937,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9400871396064758,0.6044130325317383,0.5741515755653381,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8469469547271729,0.4468475580215454,0.3151011765003204,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8181049227714539,0.3992525637149811,0.3819628953933716,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6795835494995117,0.2258761972188949,1.0382413864135742,284.8976745605469,284.95001220703125,302.2282409667969,293.3520812988281,298.7914123535156,297.1734619140625,284.8994445800781,1.0,0.6215155124664307,0.4257836937904358,0.4257836937904358,1.0,1.0,-3.2029879093170166,1.0236080884933472,2.17937970161438,0.2994603812694549,0.8558821082115173,0.8558821082115173,0.0,172.56736755371094,164.0,57555.7109375,0.0,2951.334716796875,1.0,279.15728759765625,282.9938049316406,296.3757019042969,300.1216125488281,293.1499938964844,293.1499938964844,279.45001220703125,39141.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070642590522766,1.0,0.0,0.0,3.583647489547729,3.5836715698242188,8.569271017222491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3984375,0.0,1483.6680908203125,1895.4371337890625,0.0,3469.3388671875,0.8931729793548584,1.0,0.0,3.0,1.0,0.0
18189720,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8146639466285706,0.3935921490192413,0.3579370379447937,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9400871396064758,0.6044130325317383,0.5741515755653381,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8469469547271729,0.4468475580215454,0.3151011765003204,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8181049227714539,0.3992525637149811,0.3819628953933716,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6795835494995117,0.2258761972188949,1.0382413864135742,284.8976745605469,284.95001220703125,302.2282409667969,293.3520812988281,298.7914123535156,297.1734619140625,284.8994445800781,1.0,0.6215155124664307,0.4257836937904358,0.4257836937904358,1.0,1.0,-3.2029879093170166,1.0236080884933472,2.17937970161438,0.2994603812694549,0.8558821082115173,0.8558821082115173,0.0,172.56736755371094,164.0,57555.7109375,0.0,2951.334716796875,1.0,279.15728759765625,282.9938049316406,296.3757019042969,300.1216125488281,293.1499938964844,293.1499938964844,279.45001220703125,39141.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070642590522766,1.0,0.0,0.0,3.583647489547729,3.5836715698242188,8.569271017222491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3984375,0.0,1483.6680908203125,1895.4371337890625,0.0,3469.3388671875,0.8931729793548584,1.0,0.0,3.0,1.0,0.0
18189780,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8180991411209106,0.3934144377708435,0.3573557138442993,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9461590647697448,0.6061782836914062,0.5753688216209412,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8513780236244202,0.4479203522205353,0.3155272603034973,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8220892548561096,0.399888128042221,0.3821979165077209,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6827183961868286,0.225733146071434,1.036234974861145,285.00213623046875,284.95001220703125,302.2080993652344,293.3306579589844,298.78448486328125,297.17791748046875,285.0010681152344,1.0,0.618934690952301,0.4249275922775268,0.4249275922775268,1.0,1.0,-3.20212984085083,1.0210981369018557,2.1810317039489746,0.2969118952751159,0.9480462074279784,0.9480462074279784,0.0,168.68536376953125,152.0,56801.33203125,0.0,2928.34326171875,1.0,279.44189453125,283.1153869628906,296.3083801269531,299.9369506835937,293.1499938964844,293.1499938964844,279.1499938964844,33515.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988264203071594,1.0,0.0,0.0,3.696789741516113,3.6968138217926025,9.118907087213302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5390625,0.0,1567.02587890625,1895.4371337890625,0.0,3392.64208984375,0.9140637516975404,1.0,0.0,3.0,1.0,0.0
18189840,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8180991411209106,0.3934144377708435,0.3573557138442993,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9461590647697448,0.6061782836914062,0.5753688216209412,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8513780236244202,0.4479203522205353,0.3155272603034973,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8220892548561096,0.399888128042221,0.3821979165077209,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6827183961868286,0.225733146071434,1.036234974861145,285.00213623046875,284.95001220703125,302.2080993652344,293.3306579589844,298.78448486328125,297.17791748046875,285.0010681152344,1.0,0.618934690952301,0.4249275922775268,0.4249275922775268,1.0,1.0,-3.20212984085083,1.0210981369018557,2.1810317039489746,0.2969118952751159,0.9480462074279784,0.9480462074279784,0.0,168.68536376953125,152.0,56801.33203125,0.0,2928.34326171875,1.0,279.44189453125,283.1153869628906,296.3083801269531,299.9369506835937,293.1499938964844,293.1499938964844,279.1499938964844,33515.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988264203071594,1.0,0.0,0.0,3.696789741516113,3.6968138217926025,9.118907087213302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5390625,0.0,1567.02587890625,1895.4371337890625,0.0,3392.64208984375,0.9140637516975404,1.0,0.0,3.0,1.0,0.0
18189900,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8214302659034729,0.3929231762886047,0.357039213180542,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9513720273971558,0.6066462993621826,0.5759396553039551,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8554018139839172,0.4481347203254699,0.3157442808151245,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8257096409797668,0.3999581336975097,0.382304698228836,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6858488917350769,0.2255438715219497,1.0352108478546145,284.8702697753906,284.95001220703125,302.197998046875,293.3197021484375,298.7785949707031,297.1766967773437,284.8674011230469,1.0,0.616865873336792,0.4244995415210724,0.4244995415210724,1.0,1.0,-3.2016000747680664,1.0197973251342771,2.18180251121521,0.2957225739955902,0.856285572052002,0.856285572052002,0.0,165.19943237304688,152.0,57629.0390625,0.0,2908.193603515625,1.0,279.1966552734375,282.9671630859375,296.3537292480469,300.1412658691406,293.1499938964844,293.1499938964844,279.1499938964844,37909.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052533507347108,1.0,0.0,0.0,3.658754825592041,3.658779382705689,8.932230457503465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.41015625,0.0,1557.2490234375,1895.4371337890625,0.0,3452.501953125,0.9062797427177428,1.0,0.0,3.0,1.0,0.0
18189960,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8247859477996826,0.3922968506813049,0.3563322126865387,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9566527009010316,0.6069609522819519,0.5760870575904846,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8595852851867676,0.4482089281082153,0.3156889081001282,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8294571042060852,0.399907112121582,0.3821188509464264,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6890993714332581,0.2252705842256546,1.033352017402649,284.8971252441406,284.95001220703125,302.1879272460937,293.3085327148437,298.77154541015625,297.1737670898437,284.89892578125,1.0,0.614290714263916,0.4241049885749817,0.4241049885749817,1.0,1.0,-3.198404312133789,1.0176047086715698,2.1807994842529297,0.2941993176937103,0.8508526682853699,0.8508526682853699,0.0,161.39952087402344,140.0,57251.88671875,0.0,2880.8115234375,1.0,279.1576232910156,282.9965209960937,296.33135986328125,300.0596008300781,293.1499938964844,293.1499938964844,279.45001220703125,39275.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072819352149964,1.0,0.0,0.0,3.562475204467773,3.562499046325684,8.468314831588941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.9912109375,0.0,1461.8779296875,1895.4371337890625,0.0,3471.36181640625,0.8885968923568726,1.0,0.0,3.0,1.0,0.0
