time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190020,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8352328538894653,0.3922847807407379,0.3556816577911377,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9711036086082458,0.6088075637817383,0.5771476626396179,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8721565008163452,0.4495005309581756,0.3160948455333709,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8405750393867493,0.4006676077842712,0.3822374045848846,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6989338397979736,0.2252569645643234,1.0308083295822144,284.9999084472656,284.95001220703125,302.1677551269531,293.2856750488281,298.76568603515625,297.1794128417969,284.9988708496094,1.0,0.6085252165794373,0.4233158528804779,0.4233158528804779,1.0,1.0,-3.196460962295532,1.0148667097091677,2.1815943717956543,0.2916563749313354,0.9408185482025146,0.9408185482025146,0.0,151.59141540527344,128.0,56490.6015625,0.0,2823.3095703125,1.0,279.4417419433594,283.1166687011719,296.2624206542969,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988352417945862,1.0,0.0,0.0,3.675016164779663,3.675040006637573,9.011804991132522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.3388671875,0.0,1542.82470703125,1895.4371337890625,0.0,3392.724853515625,0.9091956615447998,1.0,0.0,3.0,1.0,0.0
18190080,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8352328538894653,0.3922847807407379,0.3556816577911377,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9711036086082458,0.6088075637817383,0.5771476626396179,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8721565008163452,0.4495005309581756,0.3160948455333709,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8405750393867493,0.4006676077842712,0.3822374045848846,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6989338397979736,0.2252569645643234,1.0308083295822144,284.9999084472656,284.95001220703125,302.1677551269531,293.2856750488281,298.76568603515625,297.1794128417969,284.9988708496094,1.0,0.6085252165794373,0.4233158528804779,0.4233158528804779,1.0,1.0,-3.196460962295532,1.0148667097091677,2.1815943717956543,0.2916563749313354,0.9408185482025146,0.9408185482025146,0.0,151.59141540527344,128.0,56490.6015625,0.0,2823.3095703125,1.0,279.4417419433594,283.1166687011719,296.2624206542969,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988352417945862,1.0,0.0,0.0,3.675016164779663,3.675040006637573,9.011804991132522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.3388671875,0.0,1542.82470703125,1895.4371337890625,0.0,3392.724853515625,0.9091956615447998,1.0,0.0,3.0,1.0,0.0
18190140,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475043177604675,0.3913333117961883,0.3546847701072693,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9858751893043518,0.609677791595459,0.5778186917304993,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8870026469230652,0.4500088989734649,0.3163146376609802,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8537881374359131,0.4008147418498993,0.3821518123149872,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7103676795959473,0.2249240279197693,1.0279130935668943,284.8992004394531,284.95001220703125,302.14764404296875,293.26202392578125,298.753662109375,297.1763000488281,284.9008178710937,1.0,0.6021218299865723,0.4225267469882965,0.4225267469882965,1.0,1.0,-3.1927568912506104,1.0114697217941284,2.1812870502471924,0.2890623211860657,0.8465048670768738,0.8465048670768738,0.0,141.1693878173828,116.0,56920.66796875,0.0,2758.939453125,1.0,279.1576232910156,283.001708984375,296.2843322753906,299.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39269.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907200574874878,1.0,0.0,0.0,3.537404537200928,3.53742790222168,8.349543918484414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.0234375,0.0,1435.176513671875,1895.4371337890625,0.0,3470.60595703125,0.8830924034118652,1.0,0.0,3.0,1.0,0.0
18190200,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475043177604675,0.3913333117961883,0.3546847701072693,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9858751893043518,0.609677791595459,0.5778186917304993,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8870026469230652,0.4500088989734649,0.3163146376609802,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8537881374359131,0.4008147418498993,0.3821518123149872,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7103676795959473,0.2249240279197693,1.0279130935668943,284.8992004394531,284.95001220703125,302.14764404296875,293.26202392578125,298.753662109375,297.1763000488281,284.9008178710937,1.0,0.6021218299865723,0.4225267469882965,0.4225267469882965,1.0,1.0,-3.1927568912506104,1.0114697217941284,2.1812870502471924,0.2890623211860657,0.8465048670768738,0.8465048670768738,0.0,141.1693878173828,116.0,56920.66796875,0.0,2758.939453125,1.0,279.1576232910156,283.001708984375,296.2843322753906,299.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39269.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907200574874878,1.0,0.0,0.0,3.537404537200928,3.53742790222168,8.349543918484414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.0234375,0.0,1435.176513671875,1895.4371337890625,0.0,3470.60595703125,0.8830924034118652,1.0,0.0,3.0,1.0,0.0
18190260,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8631525635719299,0.3914411664009094,0.3541172444820404,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6116337776184082,0.5763179063796997,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9053000211715698,0.4514737725257873,0.3168249726295471,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8703783750534058,0.4016744792461395,0.3823328912258148,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.723237931728363,0.225010871887207,1.0256649255752563,284.9985656738281,284.95001220703125,302.1276550292969,293.2375183105469,298.7486267089844,297.1827392578125,284.99713134765625,1.0,0.5952585339546204,0.4218343794345855,0.4218343794345855,1.0,1.0,-3.1886582374572754,1.008164644241333,2.1804935932159424,0.2867519557476043,0.9343628883361816,0.9343628883361816,0.0,130.12213134765625,104.0,56159.171875,0.0,2690.308349609375,1.0,279.4415588378906,283.118408203125,296.2142333984375,299.8036804199219,293.1499938964844,293.1499938964844,279.1499938964844,33537.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987496495246887,1.0,0.0,0.0,3.652153730392456,3.652177333831787,8.900028092284629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.6064453125,0.0,1517.1285400390625,1895.4371337890625,0.0,3391.926025390625,0.9040250778198242,1.0,0.0,3.0,1.0,0.0
18190320,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8631525635719299,0.3914411664009094,0.3541172444820404,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6116337776184082,0.5763179063796997,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9053000211715698,0.4514737725257873,0.3168249726295471,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8703783750534058,0.4016744792461395,0.3823328912258148,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.723237931728363,0.225010871887207,1.0256649255752563,284.9985656738281,284.95001220703125,302.1276550292969,293.2375183105469,298.7486267089844,297.1827392578125,284.99713134765625,1.0,0.5952585339546204,0.4218343794345855,0.4218343794345855,1.0,1.0,-3.1886582374572754,1.008164644241333,2.1804935932159424,0.2867519557476043,0.9343628883361816,0.9343628883361816,0.0,130.12213134765625,104.0,56159.171875,0.0,2690.308349609375,1.0,279.4415588378906,283.118408203125,296.2142333984375,299.8036804199219,293.1499938964844,293.1499938964844,279.1499938964844,33537.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987496495246887,1.0,0.0,0.0,3.652153730392456,3.652177333831787,8.900028092284629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.6064453125,0.0,1517.1285400390625,1895.4371337890625,0.0,3391.926025390625,0.9040250778198242,1.0,0.0,3.0,1.0,0.0
18190380,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8741347193717957,0.3904612958431244,0.3532518744468689,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.6150948405265808,0.5538493394851685,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9193710684776306,0.4520005285739898,0.31717649102211,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8823478817939758,0.4017886221408844,0.3823793828487396,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7317906618118286,0.2246649265289306,1.02345609664917,284.8909912109375,284.95001220703125,302.1078491210937,293.212158203125,298.7426147460937,297.1905212402344,284.8921813964844,1.0,0.5864555239677429,0.4211419820785522,0.4211419820785522,1.0,1.0,-3.158193588256836,0.9952617287635804,2.1629316806793213,0.2807693779468536,0.8309963345527649,0.8309963345527649,0.0,121.99340057373048,92.0,56126.875,0.0,2586.0673828125,1.0,279.1579284667969,283.0047607421875,296.2303466796875,299.89666748046875,293.1499938964844,293.1499938964844,279.45001220703125,39980.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064540266990662,1.0,0.0,0.0,3.48574161529541,3.485764741897583,8.107438702609215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.91259765625,0.0,1386.4288330078125,1895.4371337890625,0.0,3463.667236328125,0.872247576713562,1.0,0.0,3.0,1.0,0.0
18190440,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8741347193717957,0.3904612958431244,0.3532518744468689,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.6150948405265808,0.5538493394851685,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9193710684776306,0.4520005285739898,0.31717649102211,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8823478817939758,0.4017886221408844,0.3823793828487396,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7317906618118286,0.2246649265289306,1.02345609664917,284.8909912109375,284.95001220703125,302.1078491210937,293.212158203125,298.7426147460937,297.1905212402344,284.8921813964844,1.0,0.5864555239677429,0.4211419820785522,0.4211419820785522,1.0,1.0,-3.158193588256836,0.9952617287635804,2.1629316806793213,0.2807693779468536,0.8309963345527649,0.8309963345527649,0.0,121.99340057373048,92.0,56126.875,0.0,2586.0673828125,1.0,279.1579284667969,283.0047607421875,296.2303466796875,299.89666748046875,293.1499938964844,293.1499938964844,279.45001220703125,39980.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064540266990662,1.0,0.0,0.0,3.48574161529541,3.485764741897583,8.107438702609215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.91259765625,0.0,1386.4288330078125,1895.4371337890625,0.0,3463.667236328125,0.872247576713562,1.0,0.0,3.0,1.0,0.0
18190500,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8808097243309021,0.3904152810573578,0.3528260588645935,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6184449195861816,0.5409156084060669,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9280532598495485,0.4526596367359161,0.3173528015613556,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8895043134689331,0.4021273553371429,0.3823748230934143,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7368717789649963,0.2246535420417785,1.0221961736679075,284.9975280761719,284.95001220703125,302.0980224609375,293.1991271972656,298.7461242675781,297.2040405273437,284.99822998046875,1.0,0.5815107822418213,0.4207957684993744,0.4207957684993744,1.0,1.0,-3.140826463699341,0.9880411028862,2.152785301208496,0.2773885726928711,0.900240421295166,0.900240421295166,0.0,117.48844909667967,92.0,55099.453125,0.0,2528.051513671875,1.0,279.3974914550781,283.12969970703125,296.15887451171875,299.6553955078125,293.1499938964844,293.1499938964844,279.45001220703125,34896.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899283766746521,1.0,0.0,0.0,3.5234837532043457,3.5235064029693604,8.283957413368626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.970703125,0.0,1388.9420166015625,1895.4371337890625,0.0,3396.906982421875,0.878059983253479,1.0,0.0,3.0,1.0,0.0
18190560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8889644145965576,0.3904874920845032,0.3527363836765289,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6226450800895691,0.5263903737068176,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9383785724639891,0.4534449875354767,0.3177707195281982,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8980546593666077,0.4025740325450897,0.3826200366020202,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7430423498153687,0.2247390896081924,1.021692156791687,284.9761962890625,284.95001220703125,302.0882873535156,293.18585205078125,298.7535400390625,297.2223205566406,284.97430419921875,1.0,0.5763348937034607,0.4206551909446716,0.4206551909446716,1.0,1.0,-3.1234469413757324,0.981309175491333,2.1421377658843994,0.2745183408260345,0.8987795114517212,0.8987795114517212,0.0,112.62894439697266,95.0,54908.171875,0.0,2468.71728515625,1.0,279.4416809082031,283.1157531738281,296.15167236328125,299.6726379394531,293.1499938964844,293.1499938964844,279.1499938964844,34390.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959019780158997,1.0,0.0,0.0,3.5731592178344727,3.5731821060180664,8.519184575561667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3564453125,0.0,1437.560791015625,1895.4371337890625,0.0,3365.355224609375,0.8865958452224731,1.0,0.0,3.0,1.0,0.0
18190620,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8983243107795715,0.3897550404071808,0.3520701229572296,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6308777332305908,0.5096104145050049,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.95048850774765,0.454222023487091,0.3182932138442993,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.908475697040558,0.4028794467449188,0.382843941450119,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7504675388336182,0.2246254384517669,1.020598292350769,284.9027709960937,284.95001220703125,302.0689697265625,293.1585693359375,298.7655639648437,297.2528686523437,284.9031982421875,1.0,0.5706146359443665,0.4203740358352661,0.4203740358352661,1.0,1.0,-3.1020328998565674,0.9727959036827089,2.129237174987793,0.2704937756061554,0.8160077333450317,0.8160077333450317,0.0,107.0920867919922,113.0,54895.83984375,0.0,2398.858154296875,1.0,279.1593017578125,283.0323791503906,296.1665954589844,299.7494506835937,293.1499938964844,293.1499938964844,279.45001220703125,39737.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901382327079773,1.0,0.0,0.0,3.387650728225708,3.3876729011535645,7.657562832719123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.00830078125,0.0,1286.3646240234375,1895.4371337890625,0.0,3416.466064453125,0.8506354689598083,1.0,0.0,3.0,1.0,0.0
18190680,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8983243107795715,0.3897550404071808,0.3520701229572296,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.6308777332305908,0.5096104145050049,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.95048850774765,0.454222023487091,0.3182932138442993,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.908475697040558,0.4028794467449188,0.382843941450119,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7504675388336182,0.2246254384517669,1.020598292350769,284.9027709960937,284.95001220703125,302.0689697265625,293.1585693359375,298.7655639648437,297.2528686523437,284.9031982421875,1.0,0.5706146359443665,0.4203740358352661,0.4203740358352661,1.0,1.0,-3.1020328998565674,0.9727959036827089,2.129237174987793,0.2704937756061554,0.8160077333450317,0.8160077333450317,0.0,107.0920867919922,113.0,54895.83984375,0.0,2398.858154296875,1.0,279.1593017578125,283.0323791503906,296.1665954589844,299.7494506835937,293.1499938964844,293.1499938964844,279.45001220703125,39737.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901382327079773,1.0,0.0,0.0,3.387650728225708,3.3876729011535645,7.657562832719123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.00830078125,0.0,1286.3646240234375,1895.4371337890625,0.0,3416.466064453125,0.8506354689598083,1.0,0.0,3.0,1.0,0.0
18190740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8962519764900208,0.3901035189628601,0.35219207406044,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6381019353866577,0.5132246017456055,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9491925239562988,0.4559676945209503,0.319366991519928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.906897246837616,0.4039647877216339,0.3837155997753143,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7490637898445129,0.2249908447265625,1.021842122077942,284.9996337890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7779541015625,297.2803955078125,284.9994506835937,1.0,0.5731151700019836,0.4200928807258606,0.4200928807258606,1.0,1.0,-3.110318183898926,0.9751333594322203,2.1351847648620605,0.2705087661743164,0.9017343521118164,0.9017343521118164,0.0,108.39248657226562,131.0,54397.95703125,0.0,2421.356201171875,1.0,279.4403076171875,283.143798828125,296.1003723144531,299.57177734375,293.1499938964844,293.1499938964844,279.75,33376.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891524076461792,1.0,0.0,0.0,3.510627031326294,3.5106492042541504,8.22361300834018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.32568359375,0.0,1364.685546875,1895.4371337890625,0.0,3324.457763671875,0.8722259998321533,1.0,0.0,3.0,1.0,0.0
18190800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8962519764900208,0.3901035189628601,0.35219207406044,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6381019353866577,0.5132246017456055,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9491925239562988,0.4559676945209503,0.319366991519928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.906897246837616,0.4039647877216339,0.3837155997753143,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7490637898445129,0.2249908447265625,1.021842122077942,284.9996337890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7779541015625,297.2803955078125,284.9994506835937,1.0,0.5731151700019836,0.4200928807258606,0.4200928807258606,1.0,1.0,-3.110318183898926,0.9751333594322203,2.1351847648620605,0.2705087661743164,0.9017343521118164,0.9017343521118164,0.0,108.39248657226562,131.0,54397.95703125,0.0,2421.356201171875,1.0,279.4403076171875,283.143798828125,296.1003723144531,299.57177734375,293.1499938964844,293.1499938964844,279.75,33376.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891524076461792,1.0,0.0,0.0,3.510627031326294,3.5106492042541504,8.22361300834018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.32568359375,0.0,1364.685546875,1895.4371337890625,0.0,3324.457763671875,0.8722259998321533,1.0,0.0,3.0,1.0,0.0
18190860,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8942975997924805,0.3947710692882538,0.3556618094444275,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9990000128746032,0.6474369168281555,0.5215845704078674,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9475923776626588,0.4621926248073578,0.3230973780155182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9054450988769532,0.4096538126468658,0.3882225453853607,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7495421767234802,0.2301445305347442,1.0405635833740234,285.108154296875,284.95001220703125,302.03094482421875,293.1010131835937,298.8106994628906,297.3335876464844,285.10821533203125,1.0,0.5821993947029114,0.4197476208209991,0.4197476208209991,1.0,1.0,-3.156910896301269,0.9912467002868652,2.1656641960144043,0.2757717669010162,1.0,1.0,0.0,112.59272003173828,149.0,54620.41015625,0.0,2533.017333984375,1.0,279.741943359375,283.2561950683594,296.0898742675781,299.5491638183594,293.1499938964844,293.1499938964844,279.45001220703125,31098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866048455238342,1.0,0.0,0.0,3.715464591979981,3.715488195419312,9.211270253217664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0048828125,0.0,1569.8980712890625,1895.4371337890625,0.0,3278.442626953125,0.9162193536758424,1.0,0.0,3.0,1.0,0.0
18190920,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8942975997924805,0.3947710692882538,0.3556618094444275,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9990000128746032,0.6474369168281555,0.5215845704078674,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9475923776626588,0.4621926248073578,0.3230973780155182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9054450988769532,0.4096538126468658,0.3882225453853607,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7495421767234802,0.2301445305347442,1.0405635833740234,285.108154296875,284.95001220703125,302.03094482421875,293.1010131835937,298.8106994628906,297.3335876464844,285.10821533203125,1.0,0.5821993947029114,0.4197476208209991,0.4197476208209991,1.0,1.0,-3.156910896301269,0.9912467002868652,2.1656641960144043,0.2757717669010162,1.0,1.0,0.0,112.59272003173828,149.0,54620.41015625,0.0,2533.017333984375,1.0,279.741943359375,283.2561950683594,296.0898742675781,299.5491638183594,293.1499938964844,293.1499938964844,279.45001220703125,31098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866048455238342,1.0,0.0,0.0,3.715464591979981,3.715488195419312,9.211270253217664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0048828125,0.0,1569.8980712890625,1895.4371337890625,0.0,3278.442626953125,0.9162193536758424,1.0,0.0,3.0,1.0,0.0
18190980,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8822830319404602,0.3959048986434936,0.357694000005722,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.6514081358909607,0.5456957221031189,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9345159530639648,0.4651789367198944,0.3259222507476806,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8942724466323853,0.4124601483345032,0.3918101787567138,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7425784468650818,0.2329316735267639,1.0570595264434814,284.94207763671875,284.95001220703125,302.01141357421875,293.07080078125,298.8109130859375,297.3389892578125,284.94317626953125,1.0,0.5956245064735413,0.4194023311138153,0.4194023311138153,1.0,1.0,-3.215885639190674,1.011743426322937,2.2041423320770264,0.2831703424453735,0.9539557099342346,0.9539557099342346,0.0,121.93750762939452,167.0,56894.578125,0.0,2700.77880859375,1.0,279.4561767578125,283.0516052246094,296.1372985839844,299.8138732910156,293.1499938964844,293.1499938964844,279.1499938964844,34539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904058873653412,1.0,0.0,0.0,3.782424211502075,3.782449245452881,9.546271257931949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.228515625,0.0,1674.2275390625,1895.4371337890625,0.0,3441.38916015625,0.9337947964668274,1.0,0.0,3.0,1.0,0.0
18191040,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8822830319404602,0.3959048986434936,0.357694000005722,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.6514081358909607,0.5456957221031189,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9345159530639648,0.4651789367198944,0.3259222507476806,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8942724466323853,0.4124601483345032,0.3918101787567138,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7425784468650818,0.2329316735267639,1.0570595264434814,284.94207763671875,284.95001220703125,302.01141357421875,293.07080078125,298.8109130859375,297.3389892578125,284.94317626953125,1.0,0.5956245064735413,0.4194023311138153,0.4194023311138153,1.0,1.0,-3.215885639190674,1.011743426322937,2.2041423320770264,0.2831703424453735,0.9539557099342346,0.9539557099342346,0.0,121.93750762939452,167.0,56894.578125,0.0,2700.77880859375,1.0,279.4561767578125,283.0516052246094,296.1372985839844,299.8138732910156,293.1499938964844,293.1499938964844,279.1499938964844,34539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904058873653412,1.0,0.0,0.0,3.782424211502075,3.782449245452881,9.546271257931949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.228515625,0.0,1674.2275390625,1895.4371337890625,0.0,3441.38916015625,0.9337947964668274,1.0,0.0,3.0,1.0,0.0
18191100,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8732392191886902,0.3958112299442291,0.3579672574996948,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.6511588096618652,0.5629488825798035,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9242039918899536,0.4660035073757171,0.3267750144004822,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8856104016304016,0.4131941795349121,0.3928844332695007,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7365171909332275,0.233659952878952,1.062183499336243,284.8397827148437,284.95001220703125,302.00146484375,293.05535888671875,298.8006591796875,297.3267517089844,284.8396911621094,1.0,0.6032063961029053,0.4192297160625458,0.4192297160625458,1.0,1.0,-3.24543833732605,1.021980047225952,2.2234582901000977,0.2868489325046539,0.8665376305580139,0.8665376305580139,0.0,128.30484008789062,167.0,58097.80078125,0.0,2796.333251953125,1.0,279.19696044921875,282.92266845703125,296.1441955566406,299.9729919433594,293.1499938964844,293.1499938964844,279.1499938964844,38615.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91420179605484,1.0,0.0,0.0,3.729847192764282,3.729872465133667,9.282722430725698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.96875,0.0,1643.8262939453125,1895.4371337890625,0.0,3535.55615234375,0.9228875041007996,1.0,0.0,3.0,1.0,0.0
18191160,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8635483980178833,0.395734429359436,0.3580433130264282,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6498275995254517,0.5821574926376343,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9130935072898864,0.4668076336383819,0.3274609744548797,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.876174807548523,0.4138329029083252,0.3937081396579742,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.729719877243042,0.2341759204864502,1.0659189224243164,284.8915405273437,284.95001220703125,301.99139404296875,293.03973388671875,298.7842102050781,297.3092956542969,284.89501953125,1.0,0.6111419796943665,0.4183043837547302,0.4183043837547302,1.0,1.0,-3.274933099746704,1.0302900075912476,2.244642972946167,0.2886099815368652,0.8721210956573486,0.8721210956573486,0.0,135.44798278808594,170.0,58165.12890625,0.0,2897.740966796875,1.0,279.1573791503906,282.9656982421875,296.0971984863281,299.87774658203125,293.1499938964844,293.1499938964844,279.45001220703125,38973.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918546974658966,1.0,0.0,0.0,3.646915435791016,3.646939992904663,8.874516197465709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.16796875,0.0,1551.97216796875,1895.4371337890625,0.0,3575.7431640625,0.9073574542999268,1.0,0.0,3.0,1.0,0.0
18191220,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8517290949821472,0.3968366384506225,0.3590610921382904,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6469976305961609,0.6088697910308838,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9004297256469727,0.4695722758769989,0.3294142782688141,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8645946383476257,0.4159030318260193,0.3957892954349518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7210636734962463,0.2353988140821457,1.0727750062942505,285.02886962890625,284.95001220703125,301.97100830078125,293.00787353515625,298.7546081542969,297.2814636230469,285.0280456542969,1.0,0.6226931214332581,0.4164536893367767,0.4164536893367767,1.0,1.0,-3.3213930130004883,1.0419752597808838,2.2794177532196045,0.290275514125824,0.9942004084587096,0.9942004084587096,0.0,145.98849487304688,173.0,57997.65234375,0.0,3056.905029296875,1.0,279.4433288574219,283.10614013671875,296.0063171386719,299.7005615234375,293.1499938964844,293.1499938964844,279.1499938964844,32770.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142152070999146,1.0,0.0,0.0,3.786022901535034,3.7860476970672607,9.564445235810126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.48046875,0.0,1664.767333984375,1895.4371337890625,0.0,3535.68017578125,0.9335281848907472,1.0,0.0,3.0,1.0,0.0
18191280,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8517290949821472,0.3968366384506225,0.3590610921382904,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6469976305961609,0.6088697910308838,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9004297256469727,0.4695722758769989,0.3294142782688141,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8645946383476257,0.4159030318260193,0.3957892954349518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7210636734962463,0.2353988140821457,1.0727750062942505,285.02886962890625,284.95001220703125,301.97100830078125,293.00787353515625,298.7546081542969,297.2814636230469,285.0280456542969,1.0,0.6226931214332581,0.4164536893367767,0.4164536893367767,1.0,1.0,-3.3213930130004883,1.0419752597808838,2.2794177532196045,0.290275514125824,0.9942004084587096,0.9942004084587096,0.0,145.98849487304688,173.0,57997.65234375,0.0,3056.905029296875,1.0,279.4433288574219,283.10614013671875,296.0063171386719,299.7005615234375,293.1499938964844,293.1499938964844,279.1499938964844,32770.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142152070999146,1.0,0.0,0.0,3.786022901535034,3.7860476970672607,9.564445235810126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.48046875,0.0,1664.767333984375,1895.4371337890625,0.0,3535.68017578125,0.9335281848907472,1.0,0.0,3.0,1.0,0.0
18191340,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8383687734603882,0.396582543849945,0.3596171736717224,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9881048202514648,0.6443116664886475,0.6112082004547119,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8862783908843994,0.4711270332336426,0.3310767114162445,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8514247536659241,0.416971743106842,0.3975273370742798,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7102261185646057,0.2358304411172866,1.0778279304504397,284.8940734863281,284.95001220703125,301.9502258300781,292.97528076171875,298.7231750488281,297.2543334960937,284.8957824707031,1.0,0.630365252494812,0.4146030247211456,0.4146030247211456,1.0,1.0,-3.335102796554565,1.041792392730713,2.2933104038238525,0.2876538336277008,0.8878293037414551,0.8878293037414551,0.0,157.3096923828125,176.0,58978.75,0.0,3151.3818359375,1.0,279.15625,282.9515991210937,296.0181579589844,299.8505249023437,293.1499938964844,293.1499938964844,279.45001220703125,38259.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266571402549744,1.0,0.0,0.0,3.711894989013672,3.7119200229644775,9.19358058126818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04833984375,0.0,1620.316162109375,1895.4371337890625,0.0,3650.463134765625,0.9206051230430604,1.0,0.0,3.0,1.0,0.0
18191400,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8383687734603882,0.396582543849945,0.3596171736717224,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9881048202514648,0.6443116664886475,0.6112082004547119,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8862783908843994,0.4711270332336426,0.3310767114162445,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8514247536659241,0.416971743106842,0.3975273370742798,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7102261185646057,0.2358304411172866,1.0778279304504397,284.8940734863281,284.95001220703125,301.9502258300781,292.97528076171875,298.7231750488281,297.2543334960937,284.8957824707031,1.0,0.630365252494812,0.4146030247211456,0.4146030247211456,1.0,1.0,-3.335102796554565,1.041792392730713,2.2933104038238525,0.2876538336277008,0.8878293037414551,0.8878293037414551,0.0,157.3096923828125,176.0,58978.75,0.0,3151.3818359375,1.0,279.15625,282.9515991210937,296.0181579589844,299.8505249023437,293.1499938964844,293.1499938964844,279.45001220703125,38259.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266571402549744,1.0,0.0,0.0,3.711894989013672,3.7119200229644775,9.19358058126818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.04833984375,0.0,1620.316162109375,1895.4371337890625,0.0,3650.463134765625,0.9206051230430604,1.0,0.0,3.0,1.0,0.0
18191460,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8305737972259521,0.3972889184951782,0.3602021038532257,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9793754816055298,0.6451929807662964,0.6115295886993408,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8782967925071716,0.4735608696937561,0.332741767168045,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8439569473266602,0.4186408817768097,0.3991404771804809,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7032759189605713,0.2365159094333648,1.081584095954895,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.708984375,297.2507629394531,285.0125427246094,1.0,0.6356014609336853,0.4131187796592712,0.4131187796592712,1.0,1.0,-3.344625949859619,1.0410797595977783,2.30354642868042,0.2848191559314728,0.9930872917175292,0.9930872917175292,0.0,164.88009643554688,179.0,58227.015625,0.0,3215.841552734375,1.0,279.44366455078125,283.08721923828125,295.929931640625,299.6462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33334.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205282926559448,1.0,0.0,0.0,3.821354150772095,3.821379184722901,9.74378849605273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2431640625,0.0,1711.411865234375,1895.4371337890625,0.0,3594.032958984375,0.9418418407440186,1.0,0.0,3.0,1.0,0.0
18191520,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8305737972259521,0.3972889184951782,0.3602021038532257,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9793754816055298,0.6451929807662964,0.6115295886993408,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8782967925071716,0.4735608696937561,0.332741767168045,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8439569473266602,0.4186408817768097,0.3991404771804809,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7032759189605713,0.2365159094333648,1.081584095954895,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.708984375,297.2507629394531,285.0125427246094,1.0,0.6356014609336853,0.4131187796592712,0.4131187796592712,1.0,1.0,-3.344625949859619,1.0410797595977783,2.30354642868042,0.2848191559314728,0.9930872917175292,0.9930872917175292,0.0,164.88009643554688,179.0,58227.015625,0.0,3215.841552734375,1.0,279.44366455078125,283.08721923828125,295.929931640625,299.6462707519531,293.1499938964844,293.1499938964844,279.1499938964844,33334.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205282926559448,1.0,0.0,0.0,3.821354150772095,3.821379184722901,9.74378849605273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.2431640625,0.0,1711.411865234375,1895.4371337890625,0.0,3594.032958984375,0.9418418407440186,1.0,0.0,3.0,1.0,0.0
18191580,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8249334096908569,0.3969612717628479,0.3604128658771515,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.973087191581726,0.6458028554916382,0.6125220656394958,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8728858828544617,0.475072979927063,0.3341622352600097,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8388636112213135,0.4195888936519623,0.4004835784435272,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6983546018600464,0.2367770224809646,1.0844908952713013,284.8892517089844,284.95001220703125,301.9078369140625,292.9080810546875,298.6913452148437,297.2424621582031,284.8912658691406,1.0,0.639677882194519,0.4116345345973968,0.4116345345973968,1.0,1.0,-3.352902412414551,1.039908766746521,2.31299376487732,0.282044917345047,0.8849056959152222,0.8849056959152222,0.0,170.64651489257812,182.0,59016.75,0.0,3267.4697265625,1.0,279.1561584472656,282.9443664550781,295.9403381347656,299.7743530273437,293.1499938964844,293.1499938964844,279.45001220703125,38797.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307417273521424,1.0,0.0,0.0,3.7208445072174072,3.720869779586792,9.237965628017264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7861328125,0.0,1634.7618408203125,1895.4371337890625,0.0,3687.93798828125,0.923085391521454,1.0,0.0,3.0,1.0,0.0
18191640,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8249334096908569,0.3969612717628479,0.3604128658771515,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.973087191581726,0.6458028554916382,0.6125220656394958,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8728858828544617,0.475072979927063,0.3341622352600097,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8388636112213135,0.4195888936519623,0.4004835784435272,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6983546018600464,0.2367770224809646,1.0844908952713013,284.8892517089844,284.95001220703125,301.9078369140625,292.9080810546875,298.6913452148437,297.2424621582031,284.8912658691406,1.0,0.639677882194519,0.4116345345973968,0.4116345345973968,1.0,1.0,-3.352902412414551,1.039908766746521,2.31299376487732,0.282044917345047,0.8849056959152222,0.8849056959152222,0.0,170.64651489257812,182.0,59016.75,0.0,3267.4697265625,1.0,279.1561584472656,282.9443664550781,295.9403381347656,299.7743530273437,293.1499938964844,293.1499938964844,279.45001220703125,38797.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307417273521424,1.0,0.0,0.0,3.7208445072174072,3.720869779586792,9.237965628017264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7861328125,0.0,1634.7618408203125,1895.4371337890625,0.0,3687.93798828125,0.923085391521454,1.0,0.0,3.0,1.0,0.0
18191700,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8226892352104187,0.3972488939762115,0.3604694604873657,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9706026315689088,0.6466794610023499,0.6130903363227844,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8708586692810059,0.4762401878833771,0.3348319232463836,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.836910605430603,0.4203470051288605,0.4010764062404632,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6963919401168823,0.2370481640100479,1.0855584144592283,285.0169677734375,284.95001220703125,301.8970642089844,292.8908996582031,298.685546875,297.2426452636719,285.0197448730469,1.0,0.6413863897323608,0.4108923971652984,0.4108923971652984,1.0,1.0,-3.3564491271972656,1.0391110181808472,2.317338228225708,0.280438482761383,0.9711440801620485,0.9711440801620485,0.0,173.001220703125,182.0,58094.2578125,0.0,3289.0146484375,1.0,279.4036560058594,283.0882873535156,295.86627197265625,299.5374450683594,293.1499938964844,293.1499938964844,279.45001220703125,34456.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252153635025024,1.0,0.0,0.0,3.760341167449951,3.7603659629821777,9.435127594770164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.564453125,0.0,1647.53271484375,1895.4371337890625,0.0,3637.208740234375,0.9306187629699708,1.0,0.0,3.0,1.0,0.0
18191760,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8215310573577881,0.3977509438991546,0.3609322011470794,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9693220257759094,0.6478296518325806,0.6141570210456848,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8700055480003357,0.4776229560375213,0.3357974290847778,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.83597731590271,0.4212889671325683,0.4019727408885956,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6953865885734558,0.2374480664730072,1.0874420404434204,285.01348876953125,284.95001220703125,301.8862609863281,292.87359619140625,298.6825561523437,297.2454833984375,285.0123596191406,1.0,0.6431255340576172,0.4104085564613342,0.4104085564613342,1.0,1.0,-3.362789869308472,1.0399638414382937,2.3228259086608887,0.2798983454704284,0.9915931224822998,0.9915931224822998,0.0,174.73446655273438,185.0,58236.515625,0.0,3313.398681640625,1.0,279.443603515625,283.083740234375,295.8561096191406,299.57110595703125,293.1499938964844,293.1499938964844,279.1499938964844,33486.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235559701919556,1.0,0.0,0.0,3.825383901596069,3.825409173965454,9.76434989752306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.650390625,0.0,1717.479248046875,1895.4371337890625,0.0,3621.93798828125,0.9429258704185486,1.0,0.0,3.0,1.0,0.0
18191820,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8180788159370422,0.3974868059158325,0.3611373901367187,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.96556556224823,0.648819625377655,0.6155603528022766,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8671787977218628,0.4792311191558838,0.3372352421283722,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8331753611564636,0.4222669601440429,0.403274655342102,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6925132870674133,0.2377097010612487,1.0900075435638428,284.89117431640625,284.95001220703125,301.8645324707031,292.838623046875,298.6685791015625,297.2397155761719,284.8931579589844,1.0,0.6462504863739014,0.4094409048557281,0.4094409048557281,1.0,1.0,-3.37111496925354,1.040192723274231,2.330922365188598,0.2785319685935974,0.8856246471405029,0.8856246471405029,0.0,178.693115234375,188.0,59033.828125,0.0,3355.220947265625,1.0,279.1561279296875,282.9423522949219,295.8690795898437,299.7024230957031,293.1499938964844,293.1499938964844,279.45001220703125,38805.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334422945976256,1.0,0.0,0.0,3.723953247070313,3.723978519439697,9.253407711184992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.33447265625,0.0,1638.4307861328125,1895.4371337890625,0.0,3712.65283203125,0.9238076210021972,1.0,0.0,3.0,1.0,0.0
