time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191880,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8180788159370422,0.3974868059158325,0.3611373901367187,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.96556556224823,0.648819625377655,0.6155603528022766,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8671787977218628,0.4792311191558838,0.3372352421283722,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8331753611564636,0.4222669601440429,0.403274655342102,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6925132870674133,0.2377097010612487,1.0900075435638428,284.89117431640625,284.95001220703125,301.8645324707031,292.838623046875,298.6685791015625,297.2397155761719,284.8931579589844,1.0,0.6462504863739014,0.4094409048557281,0.4094409048557281,1.0,1.0,-3.37111496925354,1.040192723274231,2.330922365188598,0.2785319685935974,0.8856246471405029,0.8856246471405029,0.0,178.693115234375,188.0,59033.828125,0.0,3355.220947265625,1.0,279.1561279296875,282.9423522949219,295.8690795898437,299.7024230957031,293.1499938964844,293.1499938964844,279.45001220703125,38805.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334422945976256,1.0,0.0,0.0,3.723953247070313,3.723978519439697,9.253407711184992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.33447265625,0.0,1638.4307861328125,1895.4371337890625,0.0,3712.65283203125,0.9238076210021972,1.0,0.0,3.0,1.0,0.0
18191940,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.81577467918396,0.398308664560318,0.3616579473018646,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.963111937046051,0.6509655117988586,0.617314338684082,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.865611732006073,0.4818557202816009,0.3388999700546264,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8314380049705505,0.4239822030067444,0.4047453999519348,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6905862092971802,0.2383731752634048,1.092762112617493,285.0150146484375,284.95001220703125,301.8426818847656,292.8031921386719,298.6617126464844,297.2440490722656,285.013916015625,1.0,0.6491843461990356,0.4084732234477997,0.4084732234477997,1.0,1.0,-3.380924224853516,1.0409417152404783,2.339982509613037,0.2771114408969879,0.9932629466056824,0.9932629466056824,0.0,181.8381500244141,191.0,58256.08203125,0.0,3395.996337890625,1.0,279.4437255859375,283.08135986328125,295.7855224609375,299.5009765625,293.1499938964844,293.1499938964844,279.1499938964844,33485.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262287020683287,1.0,0.0,0.0,3.829267740249634,3.8292930126190186,9.784187113837106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4677734375,0.0,1722.1678466796875,1895.4371337890625,0.0,3646.525634765625,0.9437496066093444,1.0,0.0,3.0,1.0,0.0
18192000,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.81577467918396,0.398308664560318,0.3616579473018646,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.963111937046051,0.6509655117988586,0.617314338684082,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.865611732006073,0.4818557202816009,0.3388999700546264,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8314380049705505,0.4239822030067444,0.4047453999519348,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6905862092971802,0.2383731752634048,1.092762112617493,285.0150146484375,284.95001220703125,301.8426818847656,292.8031921386719,298.6617126464844,297.2440490722656,285.013916015625,1.0,0.6491843461990356,0.4084732234477997,0.4084732234477997,1.0,1.0,-3.380924224853516,1.0409417152404783,2.339982509613037,0.2771114408969879,0.9932629466056824,0.9932629466056824,0.0,181.8381500244141,191.0,58256.08203125,0.0,3395.996337890625,1.0,279.4437255859375,283.08135986328125,295.7855224609375,299.5009765625,293.1499938964844,293.1499938964844,279.1499938964844,33485.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262287020683287,1.0,0.0,0.0,3.829267740249634,3.8292930126190186,9.784187113837106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4677734375,0.0,1722.1678466796875,1895.4371337890625,0.0,3646.525634765625,0.9437496066093444,1.0,0.0,3.0,1.0,0.0
18192060,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8128893375396729,0.3980464041233063,0.3618533611297607,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9600182175636292,0.6519642472267151,0.6187278032302856,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8635101914405823,0.4835017621517181,0.34035524725914,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8292590379714966,0.4249479472637176,0.4060235321521759,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.688273012638092,0.2386097460985183,1.0951482057571411,284.891357421875,284.95001220703125,301.8207397460937,292.7673645019531,298.6475524902344,297.2386474609375,284.893310546875,1.0,0.6520175933837891,0.4074046909809112,0.4074046909809112,1.0,1.0,-3.3890268802642822,1.0407812595367432,2.348245620727539,0.2754207253456116,0.8871232867240906,0.8871232867240906,0.0,185.31832885742188,194.0,59066.10546875,0.0,3434.935302734375,1.0,279.1560974121094,282.9385070800781,295.79815673828125,299.6327514648437,293.1499938964844,293.1499938964844,279.45001220703125,38766.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936186909675598,1.0,0.0,0.0,3.7297921180725098,3.729817390441896,9.282448445446788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.06689453125,0.0,1644.9193115234375,1895.4371337890625,0.0,3737.716552734375,0.9250695109367372,1.0,0.0,3.0,1.0,0.0
18192120,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8128893375396729,0.3980464041233063,0.3618533611297607,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9600182175636292,0.6519642472267151,0.6187278032302856,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8635101914405823,0.4835017621517181,0.34035524725914,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8292590379714966,0.4249479472637176,0.4060235321521759,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.688273012638092,0.2386097460985183,1.0951482057571411,284.891357421875,284.95001220703125,301.8207397460937,292.7673645019531,298.6475524902344,297.2386474609375,284.893310546875,1.0,0.6520175933837891,0.4074046909809112,0.4074046909809112,1.0,1.0,-3.3890268802642822,1.0407812595367432,2.348245620727539,0.2754207253456116,0.8871232867240906,0.8871232867240906,0.0,185.31832885742188,194.0,59066.10546875,0.0,3434.935302734375,1.0,279.1560974121094,282.9385070800781,295.79815673828125,299.6327514648437,293.1499938964844,293.1499938964844,279.45001220703125,38766.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936186909675598,1.0,0.0,0.0,3.7297921180725098,3.729817390441896,9.282448445446788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.06689453125,0.0,1644.9193115234375,1895.4371337890625,0.0,3737.716552734375,0.9250695109367372,1.0,0.0,3.0,1.0,0.0
18192180,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8108643293380737,0.3988557755947113,0.3623557984828949,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9579015970230104,0.6540805697441101,0.6204502582550049,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8623263835906982,0.4861560463905334,0.3420348763465881,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8278389573097229,0.4266403317451477,0.4074648916721344,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6866251230239868,0.2392381578683853,1.0977094173431396,285.0144348144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6405334472656,297.2432861328125,285.0133361816406,1.0,0.6547717452049255,0.4063361585140228,0.4063361585140228,1.0,1.0,-3.398526668548584,1.0410971641540527,2.3574295043945312,0.2736458778381347,0.993999183177948,0.993999183177948,0.0,188.21951293945312,197.0,58290.95703125,0.0,3473.987060546875,1.0,279.4437255859375,283.0798034667969,295.7140197753906,299.431640625,293.1499938964844,293.1499938964844,279.1499938964844,33524.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929073929786682,1.0,0.0,0.0,3.833350658416748,3.833375930786133,9.80506229097955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.93359375,0.0,1727.426513671875,1895.4371337890625,0.0,3672.64990234375,0.9447088837623596,1.0,0.0,3.0,1.0,0.0
18192240,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8108643293380737,0.3988557755947113,0.3623557984828949,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9579015970230104,0.6540805697441101,0.6204502582550049,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8623263835906982,0.4861560463905334,0.3420348763465881,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8278389573097229,0.4266403317451477,0.4074648916721344,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6866251230239868,0.2392381578683853,1.0977094173431396,285.0144348144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6405334472656,297.2432861328125,285.0133361816406,1.0,0.6547717452049255,0.4063361585140228,0.4063361585140228,1.0,1.0,-3.398526668548584,1.0410971641540527,2.3574295043945312,0.2736458778381347,0.993999183177948,0.993999183177948,0.0,188.21951293945312,197.0,58290.95703125,0.0,3473.987060546875,1.0,279.4437255859375,283.0798034667969,295.7140197753906,299.431640625,293.1499938964844,293.1499938964844,279.1499938964844,33524.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929073929786682,1.0,0.0,0.0,3.833350658416748,3.833375930786133,9.80506229097955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.93359375,0.0,1727.426513671875,1895.4371337890625,0.0,3672.64990234375,0.9447088837623596,1.0,0.0,3.0,1.0,0.0
18192300,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.80992591381073,0.3988375067710876,0.3626613318920135,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9569270610809326,0.6546925902366638,0.6213817596435547,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8618190288543701,0.4870982766151428,0.3429225385189056,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8272129893302917,0.4272118508815765,0.4082541167736053,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6859031915664673,0.2394101172685623,1.0992671251296997,284.8789367675781,284.95001220703125,301.78778076171875,292.7130432128906,298.6344299316406,297.24188232421875,284.875244140625,1.0,0.6562072038650513,0.405801922082901,0.405801922082901,1.0,1.0,-3.403911590576172,1.041460633277893,2.3624510765075684,0.2729657590389251,0.9033477902412416,0.9033477902412416,0.0,189.6794891357422,197.0,59299.734375,0.0,3495.126708984375,1.0,279.193603515625,282.9201354980469,295.75250244140625,299.6377258300781,293.1499938964844,293.1499938964844,279.1499938964844,36928.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360653162002563,1.0,0.0,0.0,3.814428806304932,3.8144547939300537,9.70850464909745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.80859375,0.0,1731.1700439453125,1895.4371337890625,0.0,3736.607421875,0.9409696459770204,1.0,0.0,3.0,1.0,0.0
18192360,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.808139443397522,0.39859738945961,0.362544298171997,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9550026655197144,0.6550314426422119,0.6218206286430359,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8604962229728699,0.4878176748752594,0.3435007929801941,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8258787393569946,0.4275908172130584,0.4087196290493011,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6844997406005859,0.2394390553236007,1.0999118089675903,284.8912658691406,284.95001220703125,301.7768249511719,292.6947937011719,298.6264038085937,297.23785400390625,284.89324951171875,1.0,0.6574844121932983,0.4052786231040954,0.4052786231040954,1.0,1.0,-3.4063332080841064,1.040813684463501,2.365519523620605,0.2719054818153381,0.8882805109024048,0.8882805109024048,0.0,191.56912231445312,200.0,59087.171875,0.0,3511.829345703125,1.0,279.15631103515625,282.934814453125,295.7254943847656,299.5609130859375,293.1499938964844,293.1499938964844,279.45001220703125,38740.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389755725860596,1.0,0.0,0.0,3.7348520755767822,3.734877347946167,9.307651112067106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.38134765625,0.0,1650.61572265625,1895.4371337890625,0.0,3763.1259765625,0.9262155890464784,1.0,0.0,3.0,1.0,0.0
18192420,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8062116503715515,0.3994361460208893,0.363063782453537,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.952969491481781,0.6570431590080261,0.6234564781188965,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8594509363174438,0.4904390275478363,0.3451654314994812,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8245974779129028,0.4292978346347809,0.41016486287117,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6829512715339661,0.2400287389755249,1.1022937297821045,285.0138854980469,284.95001220703125,301.7549133300781,292.6581420898437,298.6192932128906,297.2421569824219,285.0128479003906,1.0,0.6601503491401672,0.4042320549488067,0.4042320549488067,1.0,1.0,-3.415520429611206,1.041041612625122,2.374479055404663,0.2701180577278137,0.9944843053817748,0.9944843053817748,0.0,194.4045867919922,203.0,58327.89453125,0.0,3550.137451171875,1.0,279.4437866210937,283.0787048339844,295.64117431640625,299.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33562.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319247007369996,1.0,0.0,0.0,3.8367767333984375,3.836802244186402,9.822597348829731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.580078125,0.0,1731.89697265625,1895.4371337890625,0.0,3698.770263671875,0.9455082416534424,1.0,0.0,3.0,1.0,0.0
18192480,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8062116503715515,0.3994361460208893,0.363063782453537,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.952969491481781,0.6570431590080261,0.6234564781188965,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8594509363174438,0.4904390275478363,0.3451654314994812,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8245974779129028,0.4292978346347809,0.41016486287117,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6829512715339661,0.2400287389755249,1.1022937297821045,285.0138854980469,284.95001220703125,301.7549133300781,292.6581420898437,298.6192932128906,297.2421569824219,285.0128479003906,1.0,0.6601503491401672,0.4042320549488067,0.4042320549488067,1.0,1.0,-3.415520429611206,1.041041612625122,2.374479055404663,0.2701180577278137,0.9944843053817748,0.9944843053817748,0.0,194.4045867919922,203.0,58327.89453125,0.0,3550.137451171875,1.0,279.4437866210937,283.0787048339844,295.64117431640625,299.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33562.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319247007369996,1.0,0.0,0.0,3.8367767333984375,3.836802244186402,9.822597348829731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.580078125,0.0,1731.89697265625,1895.4371337890625,0.0,3698.770263671875,0.9455082416534424,1.0,0.0,3.0,1.0,0.0
18192540,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8035638928413391,0.3992166817188263,0.3632897436618805,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9500986337661744,0.6578671932220459,0.6247075200080872,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8577225804328918,0.4920442402362823,0.3465909361839294,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8227659463882446,0.4302714765071869,0.4114417731761932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6809099912643433,0.240190640091896,1.1043176651000977,284.8902282714844,284.95001220703125,301.7331237792969,292.6213684082031,298.6051025390625,297.23651123046875,284.8919982910156,1.0,0.6627896428108215,0.403185486793518,0.403185486793518,1.0,1.0,-3.42299222946167,1.0406376123428345,2.382354497909546,0.2683354616165161,0.8881953954696655,0.8881953954696655,0.0,197.72471618652344,206.0,59129.33203125,0.0,3587.343994140625,1.0,279.1563415527344,282.9345092773437,295.6521301269531,299.4898681640625,293.1499938964844,293.1499938964844,279.45001220703125,38733.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941855490207672,1.0,0.0,0.0,3.738090753555298,3.7381160259246826,9.32380032736546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.3359375,0.0,1654.349365234375,1895.4371337890625,0.0,3789.302978515625,0.9269176125526428,1.0,0.0,3.0,1.0,0.0
18192600,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8035638928413391,0.3992166817188263,0.3632897436618805,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9500986337661744,0.6578671932220459,0.6247075200080872,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8577225804328918,0.4920442402362823,0.3465909361839294,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8227659463882446,0.4302714765071869,0.4114417731761932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6809099912643433,0.240190640091896,1.1043176651000977,284.8902282714844,284.95001220703125,301.7331237792969,292.6213684082031,298.6051025390625,297.23651123046875,284.8919982910156,1.0,0.6627896428108215,0.403185486793518,0.403185486793518,1.0,1.0,-3.42299222946167,1.0406376123428345,2.382354497909546,0.2683354616165161,0.8881953954696655,0.8881953954696655,0.0,197.72471618652344,206.0,59129.33203125,0.0,3587.343994140625,1.0,279.1563415527344,282.9345092773437,295.6521301269531,299.4898681640625,293.1499938964844,293.1499938964844,279.45001220703125,38733.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941855490207672,1.0,0.0,0.0,3.738090753555298,3.7381160259246826,9.32380032736546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.3359375,0.0,1654.349365234375,1895.4371337890625,0.0,3789.302978515625,0.9269176125526428,1.0,0.0,3.0,1.0,0.0
18192660,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8017195463180542,0.4000662267208099,0.3638229072093963,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9480926394462584,0.6597894430160522,0.6262500286102295,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8567583560943604,0.4946516156196594,0.3482386767864227,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8215703964233398,0.4319747388362884,0.4128914773464203,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6794183850288391,0.2407440543174743,1.1065330505371094,285.013671875,284.95001220703125,301.7114562988281,292.5844421386719,298.597900390625,297.2403259277344,285.0126342773437,1.0,0.6653905510902405,0.4021709859371185,0.4021709859371185,1.0,1.0,-3.4318687915802,1.0408077239990234,2.3910610675811768,0.2665595710277557,0.9947210550308228,0.9947210550308228,0.0,200.537826538086,209.0,58351.0625,0.0,3625.133056640625,1.0,279.4437866210937,283.07843017578125,295.5673217773437,299.287109375,293.1499938964844,293.1499938964844,279.1499938964844,33584.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934779167175293,1.0,0.0,0.0,3.838572025299072,3.838597536087036,9.831791203396278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3935546875,0.0,1734.25146484375,1895.4371337890625,0.0,3724.8681640625,0.9459323287010192,1.0,0.0,3.0,1.0,0.0
18192720,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8017195463180542,0.4000662267208099,0.3638229072093963,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9480926394462584,0.6597894430160522,0.6262500286102295,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8567583560943604,0.4946516156196594,0.3482386767864227,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8215703964233398,0.4319747388362884,0.4128914773464203,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6794183850288391,0.2407440543174743,1.1065330505371094,285.013671875,284.95001220703125,301.7114562988281,292.5844421386719,298.597900390625,297.2403259277344,285.0126342773437,1.0,0.6653905510902405,0.4021709859371185,0.4021709859371185,1.0,1.0,-3.4318687915802,1.0408077239990234,2.3910610675811768,0.2665595710277557,0.9947210550308228,0.9947210550308228,0.0,200.537826538086,209.0,58351.0625,0.0,3625.133056640625,1.0,279.4437866210937,283.07843017578125,295.5673217773437,299.287109375,293.1499938964844,293.1499938964844,279.1499938964844,33584.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934779167175293,1.0,0.0,0.0,3.838572025299072,3.838597536087036,9.831791203396278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3935546875,0.0,1734.25146484375,1895.4371337890625,0.0,3724.8681640625,0.9459323287010192,1.0,0.0,3.0,1.0,0.0
18192780,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.799177348613739,0.3998353183269501,0.3640471696853637,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9452645182609558,0.6605439186096191,0.6274351477622986,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.85513836145401,0.4962579607963562,0.3496641516685486,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8198103904724121,0.4329158663749695,0.4141442775726318,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6774467825889587,0.2408711314201355,1.1084027290344238,284.89093017578125,284.95001220703125,301.69000244140625,292.5475158691406,298.5839538574219,297.2346496582031,284.89263916015625,1.0,0.6679708361625671,0.4011564552783966,0.4011564552783966,1.0,1.0,-3.439044713973999,1.040358304977417,2.398686408996582,0.2647983431816101,0.8892863988876343,0.8892863988876343,0.0,203.8458709716797,212.0,59157.7890625,0.0,3661.869384765625,1.0,279.1560363769531,282.9330139160156,295.5779724121094,299.4147644042969,293.1499938964844,293.1499938964844,279.45001220703125,38729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446269869804382,1.0,0.0,0.0,3.741089582443237,3.741115093231201,9.338766631117324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.66357421875,0.0,1657.824951171875,1895.4371337890625,0.0,3814.43115234375,0.927525758743286,1.0,0.0,3.0,1.0,0.0
18192840,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.799177348613739,0.3998353183269501,0.3640471696853637,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9452645182609558,0.6605439186096191,0.6274351477622986,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.85513836145401,0.4962579607963562,0.3496641516685486,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8198103904724121,0.4329158663749695,0.4141442775726318,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6774467825889587,0.2408711314201355,1.1084027290344238,284.89093017578125,284.95001220703125,301.69000244140625,292.5475158691406,298.5839538574219,297.2346496582031,284.89263916015625,1.0,0.6679708361625671,0.4011564552783966,0.4011564552783966,1.0,1.0,-3.439044713973999,1.040358304977417,2.398686408996582,0.2647983431816101,0.8892863988876343,0.8892863988876343,0.0,203.8458709716797,212.0,59157.7890625,0.0,3661.869384765625,1.0,279.1560363769531,282.9330139160156,295.5779724121094,299.4147644042969,293.1499938964844,293.1499938964844,279.45001220703125,38729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446269869804382,1.0,0.0,0.0,3.741089582443237,3.741115093231201,9.338766631117324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.66357421875,0.0,1657.824951171875,1895.4371337890625,0.0,3814.43115234375,0.927525758743286,1.0,0.0,3.0,1.0,0.0
18192900,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7978782057762146,0.4001341760158539,0.3640958666801452,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9438174962997437,0.6613524556159973,0.627945065498352,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8543193340301514,0.4974640309810638,0.3503409922122955,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8188976049423218,0.4336559176445007,0.4146953225135803,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6764091849327087,0.2410665154457092,1.1090110540390017,285.0161437988281,284.95001220703125,301.67938232421875,292.529052734375,298.5794982910156,297.2353515625,285.01861572265625,1.0,0.6691741943359375,0.400649219751358,0.400649219751358,1.0,1.0,-3.441918134689331,1.0398890972137451,2.402029037475586,0.2636853754520416,0.9741171002388,0.9741171002388,0.0,205.4617919921875,212.0,58261.671875,0.0,3678.345458984375,1.0,279.4040832519531,283.08233642578125,295.5042419433594,299.1811218261719,293.1499938964844,293.1499938964844,279.45001220703125,34551.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391648173332214,1.0,0.0,0.0,3.777919292449951,3.777944326400757,9.523544690637208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9580078125,0.0,1668.9754638671875,1895.4371337890625,0.0,3764.84814453125,0.934570848941803,1.0,0.0,3.0,1.0,0.0
18192960,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.797376811504364,0.4006475508213043,0.3645486235618591,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9432663321495056,0.662392258644104,0.6289070844650269,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8542342782020569,0.4988680481910705,0.3513123691082001,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8186358213424683,0.4345699548721313,0.4155498743057251,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6759836077690125,0.2413861453533172,1.1104494333267212,285.01336669921875,284.95001220703125,301.6687927246094,292.5105895996094,298.5767822265625,297.23828125,285.0123596191406,1.0,0.6705119609832764,0.4001431465148926,0.4001431465148926,1.0,1.0,-3.447542905807495,1.040367841720581,2.407175064086914,0.2629425227642059,0.9947860836982728,0.9947860836982728,0.0,206.66265869140625,215.0,58366.8828125,0.0,3699.099609375,1.0,279.4438171386719,283.0781555175781,295.49322509765625,299.2130432128906,293.1499938964844,293.1499938964844,279.1499938964844,33600.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375515580177308,1.0,0.0,0.0,3.839972257614136,3.8399977684021,9.83896597972489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.4013671875,0.0,1736.08642578125,1895.4371337890625,0.0,3750.158203125,0.946298897266388,1.0,0.0,3.0,1.0,0.0
18193020,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7949033379554749,0.4003793001174927,0.3647421598434448,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9404705166816713,0.663070797920227,0.6300270557403564,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527039885520935,0.5004796385765076,0.3527418673038482,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8169087171554565,0.4354557991027832,0.416753739118576,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6740654110908508,0.2414786964654922,1.1121618747711182,284.8908386230469,284.95001220703125,301.6478881835937,292.4737243652344,298.5629577636719,297.23248291015625,284.8925170898437,1.0,0.6730320453643799,0.3991310596466064,0.3991310596466064,1.0,1.0,-3.4543607234954834,1.0397692918777466,2.414591312408448,0.261107861995697,0.889328122138977,0.889328122138977,0.0,209.9698944091797,218.0,59170.9921875,0.0,3735.2529296875,1.0,279.1560363769531,282.93292236328125,295.5041198730469,299.3407592773437,293.1499938964844,293.1499938964844,279.45001220703125,38742.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94738507270813,1.0,0.0,0.0,3.742010593414306,3.742036104202272,9.343365263703164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.12890625,0.0,1659.00048828125,1895.4371337890625,0.0,3839.37451171875,0.927739918231964,1.0,0.0,3.0,1.0,0.0
18193080,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7949033379554749,0.4003793001174927,0.3647421598434448,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9404705166816713,0.663070797920227,0.6300270557403564,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527039885520935,0.5004796385765076,0.3527418673038482,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8169087171554565,0.4354557991027832,0.416753739118576,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6740654110908508,0.2414786964654922,1.1121618747711182,284.8908386230469,284.95001220703125,301.6478881835937,292.4737243652344,298.5629577636719,297.23248291015625,284.8925170898437,1.0,0.6730320453643799,0.3991310596466064,0.3991310596466064,1.0,1.0,-3.4543607234954834,1.0397692918777466,2.414591312408448,0.261107861995697,0.889328122138977,0.889328122138977,0.0,209.9698944091797,218.0,59170.9921875,0.0,3735.2529296875,1.0,279.1560363769531,282.93292236328125,295.5041198730469,299.3407592773437,293.1499938964844,293.1499938964844,279.45001220703125,38742.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94738507270813,1.0,0.0,0.0,3.742010593414306,3.742036104202272,9.343365263703164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.12890625,0.0,1659.00048828125,1895.4371337890625,0.0,3839.37451171875,0.927739918231964,1.0,0.0,3.0,1.0,0.0
18193140,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7931473255157471,0.4011344611644745,0.3652009665966034,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9384993314743042,0.6648545265197754,0.6314288377761841,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8518823385238647,0.5031325221061707,0.354411631822586,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8157495856285095,0.4370402097702026,0.4181006550788879,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6726475358009338,0.24196557700634,1.1140841245651243,285.012939453125,284.95001220703125,301.6272888183594,292.43701171875,298.5560607910156,297.2362365722656,285.0119323730469,1.0,0.6755148768424988,0.3981189727783203,0.3981189727783203,1.0,1.0,-3.462528944015503,1.0396345853805542,2.4228944778442383,0.2591737806797027,0.9945337772369384,0.9945337772369384,0.0,212.779525756836,221.0,58372.64453125,0.0,3771.94775390625,1.0,279.4438171386719,283.077880859375,295.4195556640625,299.13897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33626.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402636885643004,1.0,0.0,0.0,3.840550422668457,3.840575933456421,9.841928658715917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9609375,0.0,1736.9888916015625,1895.4371337890625,0.0,3774.84228515625,0.9464069604873656,1.0,0.0,3.0,1.0,0.0
18193200,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7931473255157471,0.4011344611644745,0.3652009665966034,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9384993314743042,0.6648545265197754,0.6314288377761841,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8518823385238647,0.5031325221061707,0.354411631822586,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8157495856285095,0.4370402097702026,0.4181006550788879,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6726475358009338,0.24196557700634,1.1140841245651243,285.012939453125,284.95001220703125,301.6272888183594,292.43701171875,298.5560607910156,297.2362365722656,285.0119323730469,1.0,0.6755148768424988,0.3981189727783203,0.3981189727783203,1.0,1.0,-3.462528944015503,1.0396345853805542,2.4228944778442383,0.2591737806797027,0.9945337772369384,0.9945337772369384,0.0,212.779525756836,221.0,58372.64453125,0.0,3771.94775390625,1.0,279.4438171386719,283.077880859375,295.4195556640625,299.13897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33626.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402636885643004,1.0,0.0,0.0,3.840550422668457,3.840575933456421,9.841928658715917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9609375,0.0,1736.9888916015625,1895.4371337890625,0.0,3774.84228515625,0.9464069604873656,1.0,0.0,3.0,1.0,0.0
18193260,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7907013893127441,0.4007669687271118,0.3653135001659393,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9357607960700988,0.665503978729248,0.6325177550315857,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8504716157913208,0.5048329830169678,0.3558947145938873,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.814014732837677,0.4378136396408081,0.4192080497741699,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6707836985588074,0.2420286387205124,1.1156634092330933,284.8907775878906,284.95001220703125,301.6070861816406,292.40045166015625,298.5426330566406,297.2306823730469,284.8924560546875,1.0,0.6779776215553284,0.3970987498760223,0.3970987498760223,1.0,1.0,-3.469000577926636,1.0388630628585815,2.4301373958587646,0.2572356164455414,0.8892327547073364,0.8892327547073364,0.0,216.0873413085937,224.0,59174.25390625,0.0,3807.526123046875,1.0,279.1560363769531,282.9330444335937,295.43072509765625,299.2666015625,293.1499938964844,293.1499938964844,279.45001220703125,38751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500672221183776,1.0,0.0,0.0,3.742091178894043,3.742116689682007,9.343767715108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.73486328125,0.0,1659.1641845703125,1895.4371337890625,0.0,3863.567626953125,0.9277641773223876,1.0,0.0,3.0,1.0,0.0
18193320,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7907013893127441,0.4007669687271118,0.3653135001659393,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9357607960700988,0.665503978729248,0.6325177550315857,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8504716157913208,0.5048329830169678,0.3558947145938873,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.814014732837677,0.4378136396408081,0.4192080497741699,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6707836985588074,0.2420286387205124,1.1156634092330933,284.8907775878906,284.95001220703125,301.6070861816406,292.40045166015625,298.5426330566406,297.2306823730469,284.8924560546875,1.0,0.6779776215553284,0.3970987498760223,0.3970987498760223,1.0,1.0,-3.469000577926636,1.0388630628585815,2.4301373958587646,0.2572356164455414,0.8892327547073364,0.8892327547073364,0.0,216.0873413085937,224.0,59174.25390625,0.0,3807.526123046875,1.0,279.1560363769531,282.9330444335937,295.43072509765625,299.2666015625,293.1499938964844,293.1499938964844,279.45001220703125,38751.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500672221183776,1.0,0.0,0.0,3.742091178894043,3.742116689682007,9.343767715108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.73486328125,0.0,1659.1641845703125,1895.4371337890625,0.0,3863.567626953125,0.9277641773223876,1.0,0.0,3.0,1.0,0.0
18193380,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7889488935470581,0.4014245867729187,0.3656820058822632,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9338449835777284,0.6672642230987549,0.6338993906974792,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8497588038444519,0.5075787305831909,0.3576334416866302,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8128294944763184,0.4392864108085632,0.4204469323158264,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6694053411483765,0.2424870878458023,1.1174618005752563,285.0126342773437,284.95001220703125,301.5873107910156,292.3641662597656,298.53619384765625,297.2347106933594,285.0116271972656,1.0,0.6804048418998718,0.396078497171402,0.396078497171402,1.0,1.0,-3.476840019226074,1.038558840751648,2.4382810592651367,0.2551947236061096,0.9941345453262328,0.9941345453262328,0.0,218.89358520507807,212.0,58368.453125,0.0,3843.6826171875,1.0,279.4438171386719,283.07794189453125,295.346435546875,299.0646667480469,293.1499938964844,293.1499938964844,279.1499938964844,33637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428897500038148,1.0,0.0,0.0,3.840218544006348,3.840244054794312,9.8402279036236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.48828125,0.0,1736.6768798828125,1895.4371337890625,0.0,3798.6875,0.9463399052619934,1.0,0.0,3.0,1.0,0.0
18193440,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7889488935470581,0.4014245867729187,0.3656820058822632,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9338449835777284,0.6672642230987549,0.6338993906974792,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8497588038444519,0.5075787305831909,0.3576334416866302,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8128294944763184,0.4392864108085632,0.4204469323158264,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6694053411483765,0.2424870878458023,1.1174618005752563,285.0126342773437,284.95001220703125,301.5873107910156,292.3641662597656,298.53619384765625,297.2347106933594,285.0116271972656,1.0,0.6804048418998718,0.396078497171402,0.396078497171402,1.0,1.0,-3.476840019226074,1.038558840751648,2.4382810592651367,0.2551947236061096,0.9941345453262328,0.9941345453262328,0.0,218.89358520507807,212.0,58368.453125,0.0,3843.6826171875,1.0,279.4438171386719,283.07794189453125,295.346435546875,299.0646667480469,293.1499938964844,293.1499938964844,279.1499938964844,33637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428897500038148,1.0,0.0,0.0,3.840218544006348,3.840244054794312,9.8402279036236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.48828125,0.0,1736.6768798828125,1895.4371337890625,0.0,3798.6875,0.9463399052619934,1.0,0.0,3.0,1.0,0.0
18193500,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7902809381484985,0.4013323187828064,0.3658219277858734,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9358654618263244,0.6677008867263794,0.6345642805099487,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8516436815261841,0.5085530877113342,0.3584685325622558,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8143718242645264,0.4397319853305816,0.4210181534290313,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6706113219261169,0.2425741702318191,1.1181303262710571,284.8785095214844,284.95001220703125,301.5776062011719,292.3461303710937,298.5304870605469,297.23321533203125,284.875244140625,1.0,0.6798983812332153,0.3955684006214142,0.3955684006214142,1.0,1.0,-3.4803144931793213,1.0382378101348877,2.4420766830444336,0.254290372133255,0.9038556814193726,0.9038556814193726,0.0,217.5736389160156,212.0,59367.95703125,0.0,3844.505615234375,1.0,279.1935119628906,282.9166564941406,295.3847045898437,299.267578125,293.1499938964844,293.1499938964844,279.1499938964844,37028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497792720794678,1.0,0.0,0.0,3.819424152374268,3.8194499015808105,9.733948900247924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9375,0.0,1738.0103759765625,1895.4371337890625,0.0,3860.973388671875,0.9421778321266174,1.0,0.0,3.0,1.0,0.0
18193560,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.791977047920227,0.401014506816864,0.3654829561710357,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9385193586349488,0.6678656339645386,0.6346758604049683,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8540036082267761,0.5093320608139038,0.3589564263820648,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8163508176803589,0.4399855732917785,0.4212025105953216,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6722058057785034,0.2425357699394226,1.1176633834838867,284.8898620605469,284.95001220703125,301.5679931640625,292.3281555175781,298.5231018066406,297.2293701171875,284.8914794921875,1.0,0.6786314845085144,0.3950732350349426,0.3950732350349426,1.0,1.0,-3.480292558670044,1.036764144897461,2.443528413772583,0.2529466450214386,0.8879854679107666,0.8879854679107666,0.0,215.25045776367188,200.0,59130.73828125,0.0,3830.651611328125,1.0,279.15643310546875,282.9331970214844,295.3577575683594,299.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,38781.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525761604309082,1.0,0.0,0.0,3.739611148834229,3.739636421203613,9.331386081612436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.50439453125,0.0,1656.4923095703125,1895.4371337890625,0.0,3886.140380859375,0.9272974133491516,1.0,0.0,3.0,1.0,0.0
18193620,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7991276383399963,0.4017011225223541,0.3654707074165344,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9484013915061952,0.6695984601974487,0.6356139183044434,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8625553250312805,0.512167751789093,0.3604445159435272,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8235854506492615,0.4414452314376831,0.4220000803470611,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6784517168998718,0.2430370599031448,1.11760151386261,285.0092468261719,284.95001220703125,301.5492248535156,292.29254150390625,298.51727294921875,297.2339172363281,285.0085144042969,1.0,0.6749523282051086,0.3940829038619995,0.3940829038619995,1.0,1.0,-3.484071493148804,1.0351346731185913,2.448936939239502,0.2504849433898926,0.9897611141204834,0.9897611141204834,0.0,207.18849182128903,188.0,58269.37109375,0.0,3792.141845703125,1.0,279.44293212890625,283.07696533203125,295.2742919921875,298.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33767.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452272653579712,1.0,0.0,0.0,3.833318948745728,3.8333444595336914,9.804900855669985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4287109375,0.0,1729.30224609375,1895.4371337890625,0.0,3819.865478515625,0.9451035261154176,1.0,0.0,3.0,1.0,0.0
18193680,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7991276383399963,0.4017011225223541,0.3654707074165344,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9484013915061952,0.6695984601974487,0.6356139183044434,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8625553250312805,0.512167751789093,0.3604445159435272,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8235854506492615,0.4414452314376831,0.4220000803470611,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6784517168998718,0.2430370599031448,1.11760151386261,285.0092468261719,284.95001220703125,301.5492248535156,292.29254150390625,298.51727294921875,297.2339172363281,285.0085144042969,1.0,0.6749523282051086,0.3940829038619995,0.3940829038619995,1.0,1.0,-3.484071493148804,1.0351346731185913,2.448936939239502,0.2504849433898926,0.9897611141204834,0.9897611141204834,0.0,207.18849182128903,188.0,58269.37109375,0.0,3792.141845703125,1.0,279.44293212890625,283.07696533203125,295.2742919921875,298.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33767.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452272653579712,1.0,0.0,0.0,3.833318948745728,3.8333444595336914,9.804900855669985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4287109375,0.0,1729.30224609375,1895.4371337890625,0.0,3819.865478515625,0.9451035261154176,1.0,0.0,3.0,1.0,0.0
