time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193740,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.80776047706604,0.4013672173023224,0.3651103377342224,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.959867298603058,0.6702041029930115,0.6361531615257263,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.872963547706604,0.5140478014945984,0.3616769015789032,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8322696685791016,0.4421732127666473,0.4225431084632873,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6862163543701172,0.2431771159172058,1.1170780658721924,284.88934326171875,284.95001220703125,301.531005859375,292.2572937011719,298.5050964355469,297.2294311523437,284.8909912109375,1.0,0.6702452301979065,0.3930925726890564,0.3930925726890564,1.0,1.0,-3.485803604125977,1.0327858924865725,2.4530177116394043,0.2479997426271438,0.884080708026886,0.884080708026886,0.0,197.66831970214844,176.0,58983.96484375,0.0,3739.787109375,1.0,279.1560974121094,282.93560791015625,295.2854919433594,299.10858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545798301696776,1.0,0.0,0.0,3.7275314331054688,3.7275567054748535,9.271198564420048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.73876953125,0.0,1643.7353515625,1895.4371337890625,0.0,3904.12548828125,0.9246724247932434,1.0,0.0,3.0,1.0,0.0
18193800,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.80776047706604,0.4013672173023224,0.3651103377342224,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.959867298603058,0.6702041029930115,0.6361531615257263,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.872963547706604,0.5140478014945984,0.3616769015789032,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8322696685791016,0.4421732127666473,0.4225431084632873,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6862163543701172,0.2431771159172058,1.1170780658721924,284.88934326171875,284.95001220703125,301.531005859375,292.2572937011719,298.5050964355469,297.2294311523437,284.8909912109375,1.0,0.6702452301979065,0.3930925726890564,0.3930925726890564,1.0,1.0,-3.485803604125977,1.0327858924865725,2.4530177116394043,0.2479997426271438,0.884080708026886,0.884080708026886,0.0,197.66831970214844,176.0,58983.96484375,0.0,3739.787109375,1.0,279.1560974121094,282.93560791015625,295.2854919433594,299.10858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545798301696776,1.0,0.0,0.0,3.7275314331054688,3.7275567054748535,9.271198564420048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.73876953125,0.0,1643.7353515625,1895.4371337890625,0.0,3904.12548828125,0.9246724247932434,1.0,0.0,3.0,1.0,0.0
18193860,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8184416890144348,0.4021097719669342,0.3650438189506531,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9734271764755248,0.671937108039856,0.6369779109954834,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8864017724990845,0.5170120596885681,0.3631691932678222,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8434435129165649,0.4436575770378113,0.4232495427131653,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6962167024612427,0.2437663674354553,1.1168643236160278,285.0084533691406,284.95001220703125,301.5133972167969,292.2225341796875,298.50054931640625,297.2347106933594,285.0077514648437,1.0,0.6649883389472961,0.3922158479690552,0.3922158479690552,1.0,1.0,-3.489093065261841,1.0312986373901367,2.457794427871704,0.2457641512155532,0.9852635264396667,0.9852635264396667,0.0,186.58306884765625,164.0,58127.24609375,0.0,3681.895263671875,1.0,279.4428405761719,283.0791015625,295.2030639648437,298.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33779.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469590187072754,1.0,0.0,0.0,3.821598052978516,3.82162356376648,9.745033366925782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.263671875,0.0,1715.1954345703125,1895.4371337890625,0.0,3835.525634765625,0.9424723386764526,1.0,0.0,3.0,1.0,0.0
18193920,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8184416890144348,0.4021097719669342,0.3650438189506531,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9734271764755248,0.671937108039856,0.6369779109954834,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8864017724990845,0.5170120596885681,0.3631691932678222,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8434435129165649,0.4436575770378113,0.4232495427131653,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6962167024612427,0.2437663674354553,1.1168643236160278,285.0084533691406,284.95001220703125,301.5133972167969,292.2225341796875,298.50054931640625,297.2347106933594,285.0077514648437,1.0,0.6649883389472961,0.3922158479690552,0.3922158479690552,1.0,1.0,-3.489093065261841,1.0312986373901367,2.457794427871704,0.2457641512155532,0.9852635264396667,0.9852635264396667,0.0,186.58306884765625,164.0,58127.24609375,0.0,3681.895263671875,1.0,279.4428405761719,283.0791015625,295.2030639648437,298.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,33779.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469590187072754,1.0,0.0,0.0,3.821598052978516,3.82162356376648,9.745033366925782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.263671875,0.0,1715.1954345703125,1895.4371337890625,0.0,3835.525634765625,0.9424723386764526,1.0,0.0,3.0,1.0,0.0
18193980,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8295334577560425,0.4018071293830871,0.3646548092365265,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.986516296863556,0.6725237369537354,0.6374384760856628,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9010385274887084,0.5189988613128662,0.3644308447837829,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8558568954467773,0.4443893730640411,0.4237371683120727,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7070863842964172,0.2439769804477691,1.116377353668213,284.8907775878906,284.95001220703125,301.4964294433594,292.1883239746094,298.48956298828125,297.2306823730469,284.89239501953125,1.0,0.6594370007514954,0.3913391530513763,0.3913391530513763,1.0,1.0,-3.490707874298096,1.0292338132858276,2.4614741802215576,0.2435683012008667,0.8812841176986694,0.8812841176986694,0.0,175.48358154296875,152.0,58834.77734375,0.0,3619.70703125,1.0,279.1561889648437,282.9399719238281,295.2159423828125,299.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,38972.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562087059020996,1.0,0.0,0.0,3.7139387130737305,3.7139639854431152,9.203706667904044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.396484375,0.0,1628.104248046875,1895.4371337890625,0.0,3918.71875,0.9216750860214232,1.0,0.0,3.0,1.0,0.0
18194040,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8295334577560425,0.4018071293830871,0.3646548092365265,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.986516296863556,0.6725237369537354,0.6374384760856628,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9010385274887084,0.5189988613128662,0.3644308447837829,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8558568954467773,0.4443893730640411,0.4237371683120727,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7070863842964172,0.2439769804477691,1.116377353668213,284.8907775878906,284.95001220703125,301.4964294433594,292.1883239746094,298.48956298828125,297.2306823730469,284.89239501953125,1.0,0.6594370007514954,0.3913391530513763,0.3913391530513763,1.0,1.0,-3.490707874298096,1.0292338132858276,2.4614741802215576,0.2435683012008667,0.8812841176986694,0.8812841176986694,0.0,175.48358154296875,152.0,58834.77734375,0.0,3619.70703125,1.0,279.1561889648437,282.9399719238281,295.2159423828125,299.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,38972.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562087059020996,1.0,0.0,0.0,3.7139387130737305,3.7139639854431152,9.203706667904044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.396484375,0.0,1628.104248046875,1895.4371337890625,0.0,3918.71875,0.9216750860214232,1.0,0.0,3.0,1.0,0.0
18194100,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8356539607048035,0.4020803868770599,0.3644121587276459,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9929980039596558,0.6732569932937622,0.6375910639762878,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9093526005744934,0.5204346179962158,0.3650483191013336,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8628368377685547,0.4450404644012451,0.4239165484905243,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7128942012786865,0.2442348003387451,1.1158939599990845,285.0126647949219,284.95001220703125,301.4882202148437,292.1714172363281,298.4867858886719,297.2323913574219,285.0145263671875,1.0,0.6565200686454773,0.3909007906913757,0.3909007906913757,1.0,1.0,-3.49096941947937,1.0280226469039917,2.462946653366089,0.2422625124454498,0.9636487364768982,0.9636487364768982,0.0,169.76515197753906,152.0,57923.5078125,0.0,3586.2734375,1.0,279.4029541015625,283.085693359375,295.14361572265625,298.7962646484375,293.1499938964844,293.1499938964844,279.45001220703125,34604.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504275321960448,1.0,0.0,0.0,3.751700639724731,3.751725435256958,9.391817457071738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.96875,0.0,1638.5511474609375,1895.4371337890625,0.0,3866.81298828125,0.9286296367645264,1.0,0.0,3.0,1.0,0.0
18194160,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8428624868392944,0.402544766664505,0.3645702600479126,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6742399334907532,0.6372936367988586,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9195245504379272,0.5220509171485901,0.3659704327583313,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8709470629692078,0.4458507001399994,0.4244067370891571,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7192121744155884,0.2446105927228927,1.1162972450256348,285.0083312988281,284.95001220703125,301.4801940917969,292.1546630859375,298.4855651855469,297.2361145019531,285.007080078125,1.0,0.653643786907196,0.3904704749584198,0.3904704749584198,1.0,1.0,-3.492645740509033,1.0273009538650513,2.4653449058532715,0.241322636604309,0.9817267656326294,0.9817267656326294,0.0,163.82568359375,140.0,57979.1015625,0.0,3555.274169921875,1.0,279.4437255859375,283.0813293457031,295.13397216796875,298.82586669921875,293.1499938964844,293.1499938964844,279.1499938964844,33693.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484781622886658,1.0,0.0,0.0,3.811372756958008,3.8113980293273926,9.69295342656551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.47265625,0.0,1702.2056884765625,1895.4371337890625,0.0,3849.2421875,0.9398778676986694,1.0,0.0,3.0,1.0,0.0
18194220,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8521535992622375,0.4020882844924927,0.3642310798168182,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6769167184829712,0.6167052388191223,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9335341453552246,0.5239772796630859,0.3673358857631683,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.881754994392395,0.4464228749275207,0.4249367713928222,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7271464467048645,0.2447329014539718,1.1163105964660645,284.8805847167969,284.95001220703125,301.4646911621094,292.1216735839844,298.4770812988281,297.2367248535156,284.88189697265625,1.0,0.6461447477340698,0.3896099030971527,0.3896099030971527,1.0,1.0,-3.470154285430908,1.017118215560913,2.453036069869995,0.2366145849227905,0.8670787811279297,0.8670787811279297,0.0,155.4122772216797,128.0,58299.23828125,0.0,3451.007568359375,1.0,279.1563415527344,282.939453125,295.1459350585937,298.9326171875,293.1499938964844,293.1499938964844,279.45001220703125,39645.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572338461875916,1.0,0.0,0.0,3.680764675140381,3.680789470672608,9.040019790518272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12548828125,0.0,1595.173095703125,1895.4371337890625,0.0,3927.890380859375,0.9146644473075868,1.0,0.0,3.0,1.0,0.0
18194280,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8521535992622375,0.4020882844924927,0.3642310798168182,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6769167184829712,0.6167052388191223,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9335341453552246,0.5239772796630859,0.3673358857631683,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.881754994392395,0.4464228749275207,0.4249367713928222,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7271464467048645,0.2447329014539718,1.1163105964660645,284.8805847167969,284.95001220703125,301.4646911621094,292.1216735839844,298.4770812988281,297.2367248535156,284.88189697265625,1.0,0.6461447477340698,0.3896099030971527,0.3896099030971527,1.0,1.0,-3.470154285430908,1.017118215560913,2.453036069869995,0.2366145849227905,0.8670787811279297,0.8670787811279297,0.0,155.4122772216797,128.0,58299.23828125,0.0,3451.007568359375,1.0,279.1563415527344,282.939453125,295.1459350585937,298.9326171875,293.1499938964844,293.1499938964844,279.45001220703125,39645.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572338461875916,1.0,0.0,0.0,3.680764675140381,3.680789470672608,9.040019790518272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12548828125,0.0,1595.173095703125,1895.4371337890625,0.0,3927.890380859375,0.9146644473075868,1.0,0.0,3.0,1.0,0.0
18194340,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8639275431632996,0.4025925099849701,0.3641026020050049,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6838576793670654,0.5912273526191711,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9501523971557616,0.5269041061401367,0.368914932012558,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8950377106666565,0.4476571679115295,0.4255602657794952,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7366697192192078,0.2452152222394943,1.1162848472595217,284.9815368652344,284.95001220703125,301.45001220703125,292.08935546875,298.4837646484375,297.2587890625,284.98028564453125,1.0,0.6373448371887207,0.3887493014335632,0.3887493014335632,1.0,1.0,-3.4419703483581543,1.0050458908081057,2.436924457550049,0.2309121638536453,0.9445978403091432,0.9445978403091432,0.0,145.90621948242188,131.0,56952.25390625,0.0,3328.705078125,1.0,279.44244384765625,283.07342529296875,295.0597229003906,298.6971130371094,293.1499938964844,293.1499938964844,279.1499938964844,34591.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475749135017396,1.0,0.0,0.0,3.749937295913696,3.749962091445923,9.38299137942522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.623046875,0.0,1636.3922119140625,1895.4371337890625,0.0,3841.0888671875,0.9267388582229614,1.0,0.0,3.0,1.0,0.0
18194400,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8639275431632996,0.4025925099849701,0.3641026020050049,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6838576793670654,0.5912273526191711,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9501523971557616,0.5269041061401367,0.368914932012558,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8950377106666565,0.4476571679115295,0.4255602657794952,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7366697192192078,0.2452152222394943,1.1162848472595217,284.9815368652344,284.95001220703125,301.45001220703125,292.08935546875,298.4837646484375,297.2587890625,284.98028564453125,1.0,0.6373448371887207,0.3887493014335632,0.3887493014335632,1.0,1.0,-3.4419703483581543,1.0050458908081057,2.436924457550049,0.2309121638536453,0.9445978403091432,0.9445978403091432,0.0,145.90621948242188,131.0,56952.25390625,0.0,3328.705078125,1.0,279.44244384765625,283.07342529296875,295.0597229003906,298.6971130371094,293.1499938964844,293.1499938964844,279.1499938964844,34591.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475749135017396,1.0,0.0,0.0,3.749937295913696,3.749962091445923,9.38299137942522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.623046875,0.0,1636.3922119140625,1895.4371337890625,0.0,3841.0888671875,0.9267388582229614,1.0,0.0,3.0,1.0,0.0
18194460,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8710407018661499,0.4021835625171661,0.3637877702713012,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6912075281143188,0.5764001607894897,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9602081775665284,0.5289767384529114,0.3703713715076446,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9032785296440125,0.4482301771640777,0.4261003136634826,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7426332831382751,0.2454275041818618,1.116798758506775,284.8896789550781,284.95001220703125,301.4385986328125,292.0585327148437,298.4937744140625,297.2809143066406,284.8909606933594,1.0,0.6328681707382202,0.3883673250675201,0.3883673250675201,1.0,1.0,-3.426754713058472,0.9987455010414124,2.428009033203125,0.2278103530406952,0.8463906645774841,0.8463906645774841,0.0,140.5780792236328,149.0,57127.46484375,0.0,3262.324462890625,1.0,279.15777587890625,282.9700012207031,295.06982421875,298.778076171875,293.1499938964844,293.1499938964844,279.45001220703125,39984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953583002090454,1.0,0.0,0.0,3.579681634902954,3.579705715179444,8.550315442334977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.2802734375,0.0,1485.573974609375,1895.4371337890625,0.0,3895.182861328125,0.8929480314254761,1.0,0.0,3.0,1.0,0.0
18194520,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8710407018661499,0.4021835625171661,0.3637877702713012,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6912075281143188,0.5764001607894897,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9602081775665284,0.5289767384529114,0.3703713715076446,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9032785296440125,0.4482301771640777,0.4261003136634826,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7426332831382751,0.2454275041818618,1.116798758506775,284.8896789550781,284.95001220703125,301.4385986328125,292.0585327148437,298.4937744140625,297.2809143066406,284.8909606933594,1.0,0.6328681707382202,0.3883673250675201,0.3883673250675201,1.0,1.0,-3.426754713058472,0.9987455010414124,2.428009033203125,0.2278103530406952,0.8463906645774841,0.8463906645774841,0.0,140.5780792236328,149.0,57127.46484375,0.0,3262.324462890625,1.0,279.15777587890625,282.9700012207031,295.06982421875,298.778076171875,293.1499938964844,293.1499938964844,279.45001220703125,39984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953583002090454,1.0,0.0,0.0,3.579681634902954,3.579705715179444,8.550315442334977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.2802734375,0.0,1485.573974609375,1895.4371337890625,0.0,3895.182861328125,0.8929480314254761,1.0,0.0,3.0,1.0,0.0
18194580,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8690828084945679,0.4028801620006561,0.3641996085643768,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6975824236869812,0.5809333920478821,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9594519734382628,0.5322177410125732,0.3724437654018402,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9016753435134888,0.4496217966079712,0.4272390305995941,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.741405189037323,0.246168315410614,1.1196551322937012,285.0075988769531,284.95001220703125,301.4327697753906,292.0298767089844,298.50811767578125,297.3045654296875,285.007568359375,1.0,0.6362751126289368,0.387985348701477,0.387985348701477,1.0,1.0,-3.439955949783325,1.002102971076965,2.4378528594970703,0.2277624160051345,0.9451557397842408,0.9451557397842408,0.0,142.5490264892578,167.0,56506.88671875,0.0,3304.385986328125,1.0,279.4418029785156,283.1080322265625,294.999755859375,298.58935546875,293.1499938964844,293.1499938964844,279.1499938964844,33626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943704068660736,1.0,0.0,0.0,3.683921813964844,3.683945655822754,9.05553463326214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2490234375,0.0,1553.3106689453125,1895.4371337890625,0.0,3806.0703125,0.9114490151405334,1.0,0.0,3.0,1.0,0.0
18194640,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8690828084945679,0.4028801620006561,0.3641996085643768,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6975824236869812,0.5809333920478821,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9594519734382628,0.5322177410125732,0.3724437654018402,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9016753435134888,0.4496217966079712,0.4272390305995941,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.741405189037323,0.246168315410614,1.1196551322937012,285.0075988769531,284.95001220703125,301.4327697753906,292.0298767089844,298.50811767578125,297.3045654296875,285.007568359375,1.0,0.6362751126289368,0.387985348701477,0.387985348701477,1.0,1.0,-3.439955949783325,1.002102971076965,2.4378528594970703,0.2277624160051345,0.9451557397842408,0.9451557397842408,0.0,142.5490264892578,167.0,56506.88671875,0.0,3304.385986328125,1.0,279.4418029785156,283.1080322265625,294.999755859375,298.58935546875,293.1499938964844,293.1499938964844,279.1499938964844,33626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943704068660736,1.0,0.0,0.0,3.683921813964844,3.683945655822754,9.05553463326214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2490234375,0.0,1553.3106689453125,1895.4371337890625,0.0,3806.0703125,0.9114490151405334,1.0,0.0,3.0,1.0,0.0
18194700,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8653406500816345,0.4027940332889557,0.3644739687442779,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.699086606502533,0.5889286398887634,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9558180570602416,0.5334243178367615,0.3735452592372894,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8979349136352539,0.4500208795070648,0.4279114902019501,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7386618256568909,0.2463911026716232,1.1216590404510498,284.8905639648437,284.95001220703125,301.4317932128906,292.0163269042969,298.50787353515625,297.3046569824219,284.8893127441406,1.0,0.640017569065094,0.3877943456172943,0.3877943456172943,1.0,1.0,-3.4544389247894287,1.0064252614974976,2.4480137825012207,0.2287974208593368,0.8670450448989868,0.8670450448989868,0.0,145.70245361328125,167.0,57560.75390625,0.0,3356.6767578125,1.0,279.1973571777344,282.9634094238281,295.0479431152344,298.8026428222656,293.1499938964844,293.1499938964844,279.1499938964844,37380.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950156569480896,1.0,0.0,0.0,3.6582977771759033,3.658322095870972,8.929998216444801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.60546875,0.0,1552.76953125,1895.4371337890625,0.0,3864.37255859375,0.906131625175476,1.0,0.0,3.0,1.0,0.0
18194760,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8597100973129272,0.4025370180606842,0.3643916249275207,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6994245648384094,0.6005181074142456,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.949845016002655,0.534483015537262,0.3743834197521209,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.892223596572876,0.450257658958435,0.4283021092414856,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7344695925712585,0.2464850544929504,1.1229184865951538,284.91650390625,284.95001220703125,301.4320983886719,292.00323486328125,298.50244140625,297.2975769042969,284.9183044433594,1.0,0.6447100639343262,0.3873841464519501,0.3873841464519501,1.0,1.0,-3.47126579284668,1.0109182596206665,2.4603476524353027,0.2294922173023224,0.8681491017341614,0.8681491017341614,0.0,150.15142822265625,170.0,57611.9609375,0.0,3422.59814453125,1.0,279.1576232910156,282.9872436523437,295.031494140625,298.7516174316406,293.1499938964844,293.1499938964844,279.45001220703125,38096.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531059861183168,1.0,0.0,0.0,3.5940263271331787,3.594050168991089,8.618978313279513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.22021484375,0.0,1487.2264404296875,1895.4371337890625,0.0,3890.899658203125,0.8946809768676758,1.0,0.0,3.0,1.0,0.0
18194820,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8529219627380371,0.4030274748802185,0.3647961616516113,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6995322704315186,0.6159462928771973,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9428953528404236,0.5376594066619873,0.3765398561954498,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8853135108947754,0.4514603316783905,0.4294502735137939,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.729329526424408,0.2470202893018722,1.1258288621902466,285.0265808105469,284.95001220703125,301.4362487792969,291.9784545898437,298.4951171875,297.2876892089844,285.0258483886719,1.0,0.6512377858161926,0.3865637183189392,0.3865637183189392,1.0,1.0,-3.4977993965148926,1.0173708200454712,2.480428457260132,0.230254977941513,0.977642059326172,0.977642059326172,0.0,156.3979034423828,173.0,57299.44140625,0.0,3523.151123046875,1.0,279.44207763671875,283.11090087890625,294.9672241210937,298.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,32690.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473010301589966,1.0,0.0,0.0,3.7342450618743896,3.734269380569458,9.304625905315334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9775390625,0.0,1603.5970458984375,1895.4371337890625,0.0,3838.615234375,0.9220666289329528,1.0,0.0,3.0,1.0,0.0
18194880,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8529219627380371,0.4030274748802185,0.3647961616516113,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6995322704315186,0.6159462928771973,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9428953528404236,0.5376594066619873,0.3765398561954498,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8853135108947754,0.4514603316783905,0.4294502735137939,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.729329526424408,0.2470202893018722,1.1258288621902466,285.0265808105469,284.95001220703125,301.4362487792969,291.9784545898437,298.4951171875,297.2876892089844,285.0258483886719,1.0,0.6512377858161926,0.3865637183189392,0.3865637183189392,1.0,1.0,-3.4977993965148926,1.0173708200454712,2.480428457260132,0.230254977941513,0.977642059326172,0.977642059326172,0.0,156.3979034423828,173.0,57299.44140625,0.0,3523.151123046875,1.0,279.44207763671875,283.11090087890625,294.9672241210937,298.6029052734375,293.1499938964844,293.1499938964844,279.1499938964844,32690.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473010301589966,1.0,0.0,0.0,3.7342450618743896,3.734269380569458,9.304625905315334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9775390625,0.0,1603.5970458984375,1895.4371337890625,0.0,3838.615234375,0.9220666289329528,1.0,0.0,3.0,1.0,0.0
18194940,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8469638824462891,0.4023249447345733,0.3646441996097564,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6980195045471191,0.629237711429596,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9369494318962096,0.5397936105728149,0.3783561289310455,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8793854117393494,0.4517408013343811,0.4301588237285614,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7248526215553284,0.247012585401535,1.1274198293685913,284.9057312011719,284.95001220703125,301.4448547363281,291.9554138183594,298.4799194335937,297.2654724121094,284.9072265625,1.0,0.6567050814628601,0.3857433199882507,0.3857433199882507,1.0,1.0,-3.5185647010803223,1.0218521356582642,2.496712446212769,0.2302849888801574,0.8833914995193481,0.8833914995193481,0.0,161.7914276123047,176.0,58405.9375,0.0,3605.876708984375,1.0,279.1566467285156,282.9612121582031,294.9943542480469,298.768310546875,293.1499938964844,293.1499938964844,279.45001220703125,37870.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588814973831176,1.0,0.0,0.0,3.667518377304077,3.6675429344177246,8.975071068562102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.61572265625,0.0,1566.80859375,1895.4371337890625,0.0,3942.60888671875,0.9105420708656312,1.0,0.0,3.0,1.0,0.0
18195000,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8469638824462891,0.4023249447345733,0.3646441996097564,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6980195045471191,0.629237711429596,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9369494318962096,0.5397936105728149,0.3783561289310455,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8793854117393494,0.4517408013343811,0.4301588237285614,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7248526215553284,0.247012585401535,1.1274198293685913,284.9057312011719,284.95001220703125,301.4448547363281,291.9554138183594,298.4799194335937,297.2654724121094,284.9072265625,1.0,0.6567050814628601,0.3857433199882507,0.3857433199882507,1.0,1.0,-3.5185647010803223,1.0218521356582642,2.496712446212769,0.2302849888801574,0.8833914995193481,0.8833914995193481,0.0,161.7914276123047,176.0,58405.9375,0.0,3605.876708984375,1.0,279.1566467285156,282.9612121582031,294.9943542480469,298.768310546875,293.1499938964844,293.1499938964844,279.45001220703125,37870.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588814973831176,1.0,0.0,0.0,3.667518377304077,3.6675429344177246,8.975071068562102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.61572265625,0.0,1566.80859375,1895.4371337890625,0.0,3942.60888671875,0.9105420708656312,1.0,0.0,3.0,1.0,0.0
18195060,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8424969911575317,0.4025894403457641,0.3647365868091583,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6971596479415894,0.6399433612823486,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.932841658592224,0.5429980158805847,0.3804494440555572,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8749127388000488,0.4526723325252533,0.4309489130973816,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7213528752326965,0.2473416477441787,1.128930687904358,285.0204162597656,284.95001220703125,301.4575500488281,291.9339599609375,298.47344970703125,297.2559814453125,285.01971435546875,1.0,0.6613932847976685,0.3844983577728271,0.3844983577728271,1.0,1.0,-3.536837577819824,1.0242305994033811,2.5126070976257324,0.2286305278539657,0.9903879761695862,0.9903879761695862,0.0,166.27406311035156,179.0,57886.31640625,0.0,3677.85693359375,1.0,279.4425048828125,283.0941467285156,294.92315673828125,298.598388671875,293.1499938964844,293.1499938964844,279.1499938964844,33021.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530376195907592,1.0,0.0,0.0,3.790074348449707,3.7900993824005127,9.584925919625675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.48828125,0.0,1671.5252685546875,1895.4371337890625,0.0,3890.2861328125,0.9348576664924622,1.0,0.0,3.0,1.0,0.0
18195120,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8424969911575317,0.4025894403457641,0.3647365868091583,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6971596479415894,0.6399433612823486,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.932841658592224,0.5429980158805847,0.3804494440555572,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8749127388000488,0.4526723325252533,0.4309489130973816,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7213528752326965,0.2473416477441787,1.128930687904358,285.0204162597656,284.95001220703125,301.4575500488281,291.9339599609375,298.47344970703125,297.2559814453125,285.01971435546875,1.0,0.6613932847976685,0.3844983577728271,0.3844983577728271,1.0,1.0,-3.536837577819824,1.0242305994033811,2.5126070976257324,0.2286305278539657,0.9903879761695862,0.9903879761695862,0.0,166.27406311035156,179.0,57886.31640625,0.0,3677.85693359375,1.0,279.4425048828125,283.0941467285156,294.92315673828125,298.598388671875,293.1499938964844,293.1499938964844,279.1499938964844,33021.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530376195907592,1.0,0.0,0.0,3.790074348449707,3.7900993824005127,9.584925919625675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.48828125,0.0,1671.5252685546875,1895.4371337890625,0.0,3890.2861328125,0.9348576664924622,1.0,0.0,3.0,1.0,0.0
18195180,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8381522297859192,0.4017858505249023,0.3644441366195678,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6951274275779724,0.6500041484832764,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9289188981056212,0.5451614260673523,0.3822680413722992,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.870670735836029,0.4527991414070129,0.4314590692520141,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7179853916168213,0.2472410798072815,1.1298388242721558,284.8983154296875,284.95001220703125,301.4739685058594,291.9139709472656,298.4619140625,297.2383728027344,284.89990234375,1.0,0.6655647158622742,0.3832534253597259,0.3832534253597259,1.0,1.0,-3.5524890422821045,1.02564799785614,2.526841163635254,0.2267091274261474,0.8905259966850281,0.8905259966850281,0.0,170.4824981689453,182.0,58926.39453125,0.0,3742.294921875,1.0,279.15625,282.9444885253906,294.9496765136719,298.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38125.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96387779712677,1.0,0.0,0.0,3.715780735015869,3.715805768966675,9.212838563144032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.357421875,0.0,1623.781005859375,1895.4371337890625,0.0,3987.076416015625,0.9214563965797424,1.0,0.0,3.0,1.0,0.0
18195240,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8381522297859192,0.4017858505249023,0.3644441366195678,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6951274275779724,0.6500041484832764,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9289188981056212,0.5451614260673523,0.3822680413722992,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.870670735836029,0.4527991414070129,0.4314590692520141,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7179853916168213,0.2472410798072815,1.1298388242721558,284.8983154296875,284.95001220703125,301.4739685058594,291.9139709472656,298.4619140625,297.2383728027344,284.89990234375,1.0,0.6655647158622742,0.3832534253597259,0.3832534253597259,1.0,1.0,-3.5524890422821045,1.02564799785614,2.526841163635254,0.2267091274261474,0.8905259966850281,0.8905259966850281,0.0,170.4824981689453,182.0,58926.39453125,0.0,3742.294921875,1.0,279.15625,282.9444885253906,294.9496765136719,298.7561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38125.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96387779712677,1.0,0.0,0.0,3.715780735015869,3.715805768966675,9.212838563144032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.357421875,0.0,1623.781005859375,1895.4371337890625,0.0,3987.076416015625,0.9214563965797424,1.0,0.0,3.0,1.0,0.0
18195300,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8360942006111145,0.4018059968948364,0.3642549812793731,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6943702697753906,0.6545989513397217,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9271138310432434,0.5466992855072021,0.3831619024276733,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8686510920524597,0.4531363844871521,0.4316336214542389,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7163307666778564,0.2473316937685012,1.129999041557312,285.0209655761719,284.95001220703125,301.4834899902344,291.9044494628906,298.46014404296875,297.23468017578125,285.0231018066406,1.0,0.6674590706825256,0.3826309442520141,0.3826309442520141,1.0,1.0,-3.5592660903930664,1.0259978771209717,2.5332682132720947,0.2255643606185913,0.9759476184844972,0.9759476184844972,0.0,172.46783447265625,182.0,58129.453125,0.0,3771.357666015625,1.0,279.4031066894531,283.08892822265625,294.8836364746094,298.53875732421875,293.1499938964844,293.1499938964844,279.45001220703125,34093.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587482213974,1.0,0.0,0.0,3.7615725994110094,3.761597394943237,9.441308748137088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.17041015625,0.0,1646.1729736328125,1895.4371337890625,0.0,3941.419189453125,0.9304099082946776,1.0,0.0,3.0,1.0,0.0
18195360,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8344488143920898,0.4020091295242309,0.3644667863845825,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6938798427581787,0.6570177674293518,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9257730841636658,0.5484270453453064,0.3843794465065002,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8669881820678711,0.4536435008049011,0.4321333765983581,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7149541974067688,0.2475472837686538,1.1310884952545166,285.01922607421875,284.95001220703125,301.4937744140625,291.895263671875,298.4611511230469,297.23419189453125,285.0181884765625,1.0,0.6692731976509094,0.3821136951446533,0.3821136951446533,1.0,1.0,-3.565842628479004,1.0265717506408691,2.5392708778381348,0.2247439324855804,0.9990095496177672,0.9990095496177672,0.0,174.3700714111328,185.0,58298.6171875,0.0,3799.47021484375,1.0,279.4438171386719,283.08502197265625,294.8803100585937,298.5814819335937,293.1499938964844,293.1499938964844,279.1499938964844,33234.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573086500167848,1.0,0.0,0.0,3.828524112701416,3.828549385070801,9.780386562852073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5703125,0.0,1719.3031005859375,1895.4371337890625,0.0,3928.55859375,0.9434683322906494,1.0,0.0,3.0,1.0,0.0
18195420,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.829016387462616,0.4011172652244568,0.3641730844974518,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9939985871315002,0.6922211050987244,0.6562876105308533,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.920284390449524,0.5505877137184143,0.3862593472003937,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8615075945854187,0.453652411699295,0.4326076209545135,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7103843688964844,0.2474207282066345,1.1321858167648315,284.8910522460937,284.95001220703125,301.5166015625,291.8777770996094,298.4566650390625,297.2239074707031,284.8925170898437,1.0,0.6720865964889526,0.381079226732254,0.381079226732254,1.0,1.0,-3.5687386989593506,1.0243464708328247,2.5443923473358154,0.2221331596374511,0.892349123954773,0.892349123954773,0.0,179.31089782714844,188.0,59188.40625,0.0,3836.952392578125,1.0,279.1560363769531,282.9320068359375,294.90985107421875,298.73492431640625,293.1499938964844,293.1499938964844,279.45001220703125,38444.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96749085187912,1.0,0.0,0.0,3.744314670562744,3.744339942932129,9.354873782285722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.15966796875,0.0,1659.4171142578125,1895.4371337890625,0.0,4019.07177734375,0.9279773235321044,1.0,0.0,3.0,1.0,0.0
18195480,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.829016387462616,0.4011172652244568,0.3641730844974518,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9939985871315002,0.6922211050987244,0.6562876105308533,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.920284390449524,0.5505877137184143,0.3862593472003937,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8615075945854187,0.453652411699295,0.4326076209545135,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7103843688964844,0.2474207282066345,1.1321858167648315,284.8910522460937,284.95001220703125,301.5166015625,291.8777770996094,298.4566650390625,297.2239074707031,284.8925170898437,1.0,0.6720865964889526,0.381079226732254,0.381079226732254,1.0,1.0,-3.5687386989593506,1.0243464708328247,2.5443923473358154,0.2221331596374511,0.892349123954773,0.892349123954773,0.0,179.31089782714844,188.0,59188.40625,0.0,3836.952392578125,1.0,279.1560363769531,282.9320068359375,294.90985107421875,298.73492431640625,293.1499938964844,293.1499938964844,279.45001220703125,38444.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96749085187912,1.0,0.0,0.0,3.744314670562744,3.744339942932129,9.354873782285722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.15966796875,0.0,1659.4171142578125,1895.4371337890625,0.0,4019.07177734375,0.9279773235321044,1.0,0.0,3.0,1.0,0.0
18195540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8254409432411194,0.4012526869773865,0.3641195297241211,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9904080629348756,0.6924864053726196,0.6561649441719055,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9173443913459778,0.5538601875305176,0.3883762955665588,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8579850792884827,0.4543895721435547,0.4331807494163513,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7072396874427795,0.2476986795663833,1.1333286762237549,285.0115966796875,284.95001220703125,301.54205322265625,291.861328125,298.4623413085937,297.2266540527344,285.0109558105469,1.0,0.6744843125343323,0.3800447881221771,0.3800447881221771,1.0,1.0,-3.573134183883667,1.0226236581802368,2.5505104064941406,0.2193553447723388,0.9957888126373292,0.9957888126373292,0.0,182.8920745849609,191.0,58373.7109375,0.0,3869.995849609375,1.0,279.4429626464844,283.0760192871094,294.8422546386719,298.54931640625,293.1499938964844,293.1499938964844,279.1499938964844,33639.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599534869194032,1.0,0.0,0.0,3.84121036529541,3.841235876083374,9.84531197900651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2978515625,0.0,1737.90087890625,1895.4371337890625,0.0,3952.17138671875,0.9468107223510742,1.0,0.0,3.0,1.0,0.0
