time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8254409432411194,0.4012526869773865,0.3641195297241211,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9904080629348756,0.6924864053726196,0.6561649441719055,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9173443913459778,0.5538601875305176,0.3883762955665588,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8579850792884827,0.4543895721435547,0.4331807494163513,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7072396874427795,0.2476986795663833,1.1333286762237549,285.0115966796875,284.95001220703125,301.54205322265625,291.861328125,298.4623413085937,297.2266540527344,285.0109558105469,1.0,0.6744843125343323,0.3800447881221771,0.3800447881221771,1.0,1.0,-3.573134183883667,1.0226236581802368,2.5505104064941406,0.2193553447723388,0.9957888126373292,0.9957888126373292,0.0,182.8920745849609,191.0,58373.7109375,0.0,3869.995849609375,1.0,279.4429626464844,283.0760192871094,294.8422546386719,298.54931640625,293.1499938964844,293.1499938964844,279.1499938964844,33639.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599534869194032,1.0,0.0,0.0,3.84121036529541,3.841235876083374,9.84531197900651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2978515625,0.0,1737.90087890625,1895.4371337890625,0.0,3952.17138671875,0.9468107223510742,1.0,0.0,3.0,1.0,0.0
18195660,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8215964436531067,0.4003481566905975,0.3637416958808899,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9866169691085817,0.691865861415863,0.6560447216033936,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9141485691070556,0.556082546710968,0.3902455866336822,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.854317843914032,0.4543562829494476,0.4335445165634155,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7039520144462585,0.2475709021091461,1.1341367959976196,284.8900146484375,284.95001220703125,301.56982421875,291.84576416015625,298.4627380371094,297.22052001953125,284.8915710449219,1.0,0.6767032742500305,0.3791825771331787,0.3791825771331787,1.0,1.0,-3.576204299926758,1.020954132080078,2.55525016784668,0.2171949744224548,0.8904412984848022,0.8904412984848022,0.0,186.56890869140625,194.0,59198.88671875,0.0,3900.292724609375,1.0,279.156005859375,282.93017578125,294.8733825683594,298.697998046875,293.1499938964844,293.1499938964844,279.45001220703125,38701.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691595435142516,1.0,0.0,0.0,3.746552228927612,3.746577501296997,9.366058293380776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5234375,0.0,1664.0107421875,1895.4371337890625,0.0,4033.80126953125,0.9287049174308776,1.0,0.0,3.0,1.0,0.0
18195720,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8215964436531067,0.4003481566905975,0.3637416958808899,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9866169691085817,0.691865861415863,0.6560447216033936,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9141485691070556,0.556082546710968,0.3902455866336822,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.854317843914032,0.4543562829494476,0.4335445165634155,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7039520144462585,0.2475709021091461,1.1341367959976196,284.8900146484375,284.95001220703125,301.56982421875,291.84576416015625,298.4627380371094,297.22052001953125,284.8915710449219,1.0,0.6767032742500305,0.3791825771331787,0.3791825771331787,1.0,1.0,-3.576204299926758,1.020954132080078,2.55525016784668,0.2171949744224548,0.8904412984848022,0.8904412984848022,0.0,186.56890869140625,194.0,59198.88671875,0.0,3900.292724609375,1.0,279.156005859375,282.93017578125,294.8733825683594,298.697998046875,293.1499938964844,293.1499938964844,279.45001220703125,38701.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691595435142516,1.0,0.0,0.0,3.746552228927612,3.746577501296997,9.366058293380776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5234375,0.0,1664.0107421875,1895.4371337890625,0.0,4033.80126953125,0.9287049174308776,1.0,0.0,3.0,1.0,0.0
18195780,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8188482522964478,0.4004861712455749,0.3636693656444549,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9838343858718872,0.69248366355896,0.656351625919342,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9124318361282348,0.5594367980957031,0.3924013972282409,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8517512083053589,0.4550727009773254,0.4340724050998688,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7015784978866577,0.2478577345609665,1.1351948976516724,285.0120849609375,284.95001220703125,301.5994873046875,291.8310241699219,298.4712829589844,297.22479248046875,285.011474609375,1.0,0.6788238286972046,0.3783203959465027,0.3783203959465027,1.0,1.0,-3.580976963043213,1.0198674201965332,2.56110954284668,0.2149705588817596,0.9948180317878724,0.9948180317878724,0.0,189.5022735595703,197.0,58376.234375,0.0,3930.48974609375,1.0,279.4429626464844,283.0755920410156,294.8095703125,298.5154113769531,293.1499938964844,293.1499938964844,279.1499938964844,33701.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611454606056212,1.0,0.0,0.0,3.841768503189087,3.841794013977051,9.848172339843586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4208984375,0.0,1739.0665283203125,1895.4371337890625,0.0,3962.789794921875,0.9469908475875854,1.0,0.0,3.0,1.0,0.0
18195840,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8188482522964478,0.4004861712455749,0.3636693656444549,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9838343858718872,0.69248366355896,0.656351625919342,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9124318361282348,0.5594367980957031,0.3924013972282409,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8517512083053589,0.4550727009773254,0.4340724050998688,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7015784978866577,0.2478577345609665,1.1351948976516724,285.0120849609375,284.95001220703125,301.5994873046875,291.8310241699219,298.4712829589844,297.22479248046875,285.011474609375,1.0,0.6788238286972046,0.3783203959465027,0.3783203959465027,1.0,1.0,-3.580976963043213,1.0198674201965332,2.56110954284668,0.2149705588817596,0.9948180317878724,0.9948180317878724,0.0,189.5022735595703,197.0,58376.234375,0.0,3930.48974609375,1.0,279.4429626464844,283.0755920410156,294.8095703125,298.5154113769531,293.1499938964844,293.1499938964844,279.1499938964844,33701.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611454606056212,1.0,0.0,0.0,3.841768503189087,3.841794013977051,9.848172339843586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4208984375,0.0,1739.0665283203125,1895.4371337890625,0.0,3962.789794921875,0.9469908475875854,1.0,0.0,3.0,1.0,0.0
18195900,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8175557255744934,0.4001375734806061,0.3636750280857086,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9825153350830078,0.6923513412475586,0.6565942168235779,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9116811752319336,0.5606772303581238,0.3935135006904602,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8505789637565613,0.4551449418067932,0.4344036877155304,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.700512170791626,0.2478644102811813,1.1360241174697876,284.88006591796875,284.95001220703125,301.61492919921875,291.8238830566406,298.4730224609375,297.2232666015625,284.8770751953125,1.0,0.6799431443214417,0.3778893053531647,0.3778893053531647,1.0,1.0,-3.584016799926758,1.0195276737213137,2.5644891262054443,0.2140647023916244,0.9060149788856506,0.9060149788856506,0.0,190.97247314453125,197.0,59409.37890625,0.0,3947.30810546875,1.0,279.1933288574219,282.9153747558594,294.8586120605469,298.729736328125,293.1499938964844,293.1499938964844,279.1499938964844,36991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676213264465332,1.0,0.0,0.0,3.823228359222412,3.823254346847534,9.753349559105118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.2734375,0.0,1742.3388671875,1895.4371337890625,0.0,4020.224853515625,0.9430525302886964,1.0,0.0,3.0,1.0,0.0
18195960,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8154111504554749,0.3995728194713592,0.3632721900939941,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9803387522697448,0.6919413805007935,0.6563374400138855,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9099302291870116,0.5617102980613708,0.3943004906177521,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8486139178276062,0.455008864402771,0.4343962967395782,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6987195014953613,0.2477305829524994,1.1359580755233765,284.891357421875,284.95001220703125,301.6307067871094,291.8169250488281,298.4731750488281,297.2193908691406,284.8929138183594,1.0,0.6808957457542419,0.3774666786193847,0.3774666786193847,1.0,1.0,-3.584085464477539,1.0182373523712158,2.5658481121063232,0.2128393948078155,0.8907052278518677,0.8907052278518677,0.0,192.8871307373047,200.0,59201.30859375,0.0,3959.2119140625,1.0,279.1563720703125,282.9306030273437,294.8433837890625,298.6671447753906,293.1499938964844,293.1499938964844,279.45001220703125,38666.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970146119594574,1.0,0.0,0.0,3.746722936630249,3.746748208999634,9.366912081532064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.80908203125,0.0,1663.941650390625,1895.4371337890625,0.0,4042.49560546875,0.9288017153739928,1.0,0.0,3.0,1.0,0.0
18196020,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.812844455242157,0.3996880948543548,0.3631796836853027,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9776556491851808,0.6925300359725952,0.6566333770751953,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9085761308670044,0.5651048421859741,0.3964835107326507,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8463224172592163,0.4556876122951507,0.4348868131637573,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.696567952632904,0.2480086833238601,1.1369667053222656,285.0127868652344,284.95001220703125,301.66314697265625,291.8033447265625,298.482666015625,297.22393798828125,285.0121765136719,1.0,0.6829293370246887,0.3766214251518249,0.3766214251518249,1.0,1.0,-3.5887491703033447,1.0171507596969604,2.571598529815674,0.2106369286775589,0.9952545762062072,0.9952545762062072,0.0,195.69044494628903,203.0,58378.35546875,0.0,3988.468017578125,1.0,279.4429626464844,283.07525634765625,294.7815856933594,298.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33692.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620952010154724,1.0,0.0,0.0,3.842312812805176,3.84233832359314,9.85096448857803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8115234375,0.0,1739.660400390625,1895.4371337890625,0.0,3971.240478515625,0.9471089839935304,1.0,0.0,3.0,1.0,0.0
18196080,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.812844455242157,0.3996880948543548,0.3631796836853027,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9776556491851808,0.6925300359725952,0.6566333770751953,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9085761308670044,0.5651048421859741,0.3964835107326507,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8463224172592163,0.4556876122951507,0.4348868131637573,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.696567952632904,0.2480086833238601,1.1369667053222656,285.0127868652344,284.95001220703125,301.66314697265625,291.8033447265625,298.482666015625,297.22393798828125,285.0121765136719,1.0,0.6829293370246887,0.3766214251518249,0.3766214251518249,1.0,1.0,-3.5887491703033447,1.0171507596969604,2.571598529815674,0.2106369286775589,0.9952545762062072,0.9952545762062072,0.0,195.69044494628903,203.0,58378.35546875,0.0,3988.468017578125,1.0,279.4429626464844,283.07525634765625,294.7815856933594,298.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33692.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620952010154724,1.0,0.0,0.0,3.842312812805176,3.84233832359314,9.85096448857803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8115234375,0.0,1739.660400390625,1895.4371337890625,0.0,3971.240478515625,0.9471089839935304,1.0,0.0,3.0,1.0,0.0
18196140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809486448764801,0.3987511694431305,0.3627609312534332,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9741450548171996,0.6919191479682922,0.6565619707107544,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9063719511032104,0.5673941373825073,0.3983973562717438,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8434001803398132,0.4555830657482147,0.4351725578308105,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6938698291778564,0.2478653341531753,1.137662410736084,284.8912658691406,284.95001220703125,301.6964416503906,291.7901916503906,298.4851379394531,297.2186889648437,284.89276123046875,1.0,0.6849387288093567,0.3757761716842651,0.3757761716842651,1.0,1.0,-3.591653823852539,1.015467882156372,2.576185941696167,0.2084955275058746,0.8908829092979431,0.8908829092979431,0.0,199.02105712890625,206.0,59206.0390625,0.0,4016.43603515625,1.0,279.156005859375,282.92926025390625,294.8168029785156,298.6401672363281,293.1499938964844,293.1499938964844,279.45001220703125,38690.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711201190948486,1.0,0.0,0.0,3.7479541301727295,3.747979640960693,9.373069360663068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.6845703125,0.0,1665.574462890625,1895.4371337890625,0.0,4051.068603515625,0.9290159344673156,1.0,0.0,3.0,1.0,0.0
18196200,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809486448764801,0.3987511694431305,0.3627609312534332,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9741450548171996,0.6919191479682922,0.6565619707107544,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9063719511032104,0.5673941373825073,0.3983973562717438,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8434001803398132,0.4555830657482147,0.4351725578308105,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6938698291778564,0.2478653341531753,1.137662410736084,284.8912658691406,284.95001220703125,301.6964416503906,291.7901916503906,298.4851379394531,297.2186889648437,284.89276123046875,1.0,0.6849387288093567,0.3757761716842651,0.3757761716842651,1.0,1.0,-3.591653823852539,1.015467882156372,2.576185941696167,0.2084955275058746,0.8908829092979431,0.8908829092979431,0.0,199.02105712890625,206.0,59206.0390625,0.0,4016.43603515625,1.0,279.156005859375,282.92926025390625,294.8168029785156,298.6401672363281,293.1499938964844,293.1499938964844,279.45001220703125,38690.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711201190948486,1.0,0.0,0.0,3.7479541301727295,3.747979640960693,9.373069360663068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.6845703125,0.0,1665.574462890625,1895.4371337890625,0.0,4051.068603515625,0.9290159344673156,1.0,0.0,3.0,1.0,0.0
18196260,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8069395422935486,0.3988489210605621,0.3626490831375122,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9714269638061525,0.6924327611923218,0.6567854881286621,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9051986932754515,0.5708116292953491,0.4005928039550781,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8412441611289978,0.4562291204929352,0.4356278479099273,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6918162107467651,0.2481254041194915,1.1385822296142578,285.0129089355469,284.95001220703125,301.73016357421875,291.77734375,298.4951171875,297.2232971191406,285.0122985839844,1.0,0.6869195699691772,0.3749726414680481,0.3749726414680481,1.0,1.0,-3.5960726737976074,1.0144113302230835,2.581661462783813,0.2063702046871185,0.995635986328125,0.995635986328125,0.0,201.7989196777344,209.0,58379.296875,0.0,4045.0263671875,1.0,279.4429626464844,283.0743103027344,294.7554016113281,298.460205078125,293.1499938964844,293.1499938964844,279.1499938964844,33694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630233645439148,1.0,0.0,0.0,3.84338641166687,3.843411922454834,9.85647034212889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.533203125,0.0,1740.9847412109375,1895.4371337890625,0.0,3979.490234375,0.9473539590835572,1.0,0.0,3.0,1.0,0.0
18196320,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8069395422935486,0.3988489210605621,0.3626490831375122,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9714269638061525,0.6924327611923218,0.6567854881286621,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9051986932754515,0.5708116292953491,0.4005928039550781,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8412441611289978,0.4562291204929352,0.4356278479099273,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6918162107467651,0.2481254041194915,1.1385822296142578,285.0129089355469,284.95001220703125,301.73016357421875,291.77734375,298.4951171875,297.2232971191406,285.0122985839844,1.0,0.6869195699691772,0.3749726414680481,0.3749726414680481,1.0,1.0,-3.5960726737976074,1.0144113302230835,2.581661462783813,0.2063702046871185,0.995635986328125,0.995635986328125,0.0,201.7989196777344,209.0,58379.296875,0.0,4045.0263671875,1.0,279.4429626464844,283.0743103027344,294.7554016113281,298.460205078125,293.1499938964844,293.1499938964844,279.1499938964844,33694.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630233645439148,1.0,0.0,0.0,3.84338641166687,3.843411922454834,9.85647034212889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.533203125,0.0,1740.9847412109375,1895.4371337890625,0.0,3979.490234375,0.9473539590835572,1.0,0.0,3.0,1.0,0.0
18196380,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8035820126533508,0.3979017734527588,0.3622196018695831,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9678672552108764,0.6917469501495361,0.6566439867019653,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.903218150138855,0.5731065273284912,0.4025133550167084,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8384807705879211,0.4560979306697845,0.4358874559402466,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6892319917678833,0.2479636967182159,1.1391974687576294,284.8911437988281,284.95001220703125,301.7640380859375,291.7646484375,298.49786376953125,297.21807861328125,284.89263916015625,1.0,0.6888840794563293,0.3741690814495086,0.3741690814495086,1.0,1.0,-3.59876012802124,1.0127748250961304,2.5859851837158203,0.2043177634477615,0.8911213278770447,0.8911213278770447,0.0,205.11383056640625,212.0,59206.98828125,0.0,4072.426513671875,1.0,279.1559753417969,282.9280700683594,294.7912292480469,298.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,38689.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720416069030762,1.0,0.0,0.0,3.74919867515564,3.749224185943604,9.379294851896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9638671875,0.0,1667.030517578125,1895.4371337890625,0.0,4059.16943359375,0.9292899966239928,1.0,0.0,3.0,1.0,0.0
18196440,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8035820126533508,0.3979017734527588,0.3622196018695831,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9678672552108764,0.6917469501495361,0.6566439867019653,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.903218150138855,0.5731065273284912,0.4025133550167084,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8384807705879211,0.4560979306697845,0.4358874559402466,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6892319917678833,0.2479636967182159,1.1391974687576294,284.8911437988281,284.95001220703125,301.7640380859375,291.7646484375,298.49786376953125,297.21807861328125,284.89263916015625,1.0,0.6888840794563293,0.3741690814495086,0.3741690814495086,1.0,1.0,-3.59876012802124,1.0127748250961304,2.5859851837158203,0.2043177634477615,0.8911213278770447,0.8911213278770447,0.0,205.11383056640625,212.0,59206.98828125,0.0,4072.426513671875,1.0,279.1559753417969,282.9280700683594,294.7912292480469,298.6142272949219,293.1499938964844,293.1499938964844,279.45001220703125,38689.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720416069030762,1.0,0.0,0.0,3.74919867515564,3.749224185943604,9.379294851896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.9638671875,0.0,1667.030517578125,1895.4371337890625,0.0,4059.16943359375,0.9292899966239928,1.0,0.0,3.0,1.0,0.0
18196500,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8019022941589355,0.3978495299816131,0.3619628548622131,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.966049313545227,0.6918454766273499,0.6564828753471375,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9022626876831056,0.5747233629226685,0.403450608253479,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.837093710899353,0.4563167095184326,0.4359418451786041,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6879030466079712,0.2480196505784988,1.1391825675964355,285.01422119140625,284.95001220703125,301.7809143066406,291.7583312988281,298.5019836425781,297.2193298339844,285.0162658691406,1.0,0.6897802352905273,0.3737673163414001,0.3737673163414001,1.0,1.0,-3.5994246006011963,1.0117413997650146,2.5876832008361816,0.2030705362558365,0.9746350646018982,0.9746350646018982,0.0,206.72100830078125,212.0,58280.7421875,0.0,4084.06640625,1.0,279.4037475585937,283.0751953125,294.7289733886719,298.3929443359375,293.1499938964844,293.1499938964844,279.45001220703125,34573.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660852551460266,1.0,0.0,0.0,3.786048412322998,3.786073446273804,9.564573701936752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.2998046875,0.0,1678.7880859375,1895.4371337890625,0.0,4006.64111328125,0.9362560510635376,1.0,0.0,3.0,1.0,0.0
18196560,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8010627031326294,0.3979889750480652,0.3620916903018951,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9650921821594238,0.6921842694282532,0.6567885875701904,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.902169704437256,0.5765336155891418,0.404708594083786,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8364238739013672,0.4567213952541351,0.4363155663013458,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6872467398643494,0.2482047379016876,1.1400198936462402,285.01318359375,284.95001220703125,301.79766845703125,291.75201416015625,298.5077209472656,297.2226867675781,285.0122375488281,1.0,0.6908224821090698,0.3733734786510467,0.3733734786510467,1.0,1.0,-3.602914333343506,1.011645793914795,2.591268539428711,0.202169194817543,0.9959693551063538,0.9959693551063538,0.0,207.89129638671875,215.0,58371.58984375,0.0,4100.43896484375,1.0,279.44403076171875,283.0733642578125,294.7290954589844,298.4334411621094,293.1499938964844,293.1499938964844,279.1499938964844,33653.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638805985450744,1.0,0.0,0.0,3.8455889225006095,3.845614433288574,9.86776854006166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.13671875,0.0,1743.35498046875,1895.4371337890625,0.0,3987.101318359375,0.947600483894348,1.0,0.0,3.0,1.0,0.0
18196620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7978364825248718,0.397038459777832,0.3616649508476257,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9615070223808287,0.6914277672767639,0.6565882563591003,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9003612399101257,0.5788251757621765,0.4066351652145386,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8338097333908081,0.4565728306770324,0.4365632832050323,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6847772002220154,0.2480266094207763,1.1405729055404663,284.8909606933594,284.95001220703125,301.8306579589844,291.7393798828125,298.5102233886719,297.217529296875,284.8924560546875,1.0,0.6927509903907776,0.3725858032703399,0.3725858032703399,1.0,1.0,-3.605452537536621,1.0099989175796509,2.5954535007476807,0.2001356333494186,0.891139030456543,0.891139030456543,0.0,211.19046020507807,218.0,59199.35546875,0.0,4127.4384765625,1.0,279.156005859375,282.927001953125,294.7659606933594,298.58819580078125,293.1499938964844,293.1499938964844,279.45001220703125,38696.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729410409927368,1.0,0.0,0.0,3.7497832775115967,3.749808788299561,9.38222001423128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.53662109375,0.0,1667.772216796875,1895.4371337890625,0.0,4067.067138671875,0.929420530796051,1.0,0.0,3.0,1.0,0.0
18196680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7978364825248718,0.397038459777832,0.3616649508476257,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9615070223808287,0.6914277672767639,0.6565882563591003,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9003612399101257,0.5788251757621765,0.4066351652145386,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8338097333908081,0.4565728306770324,0.4365632832050323,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6847772002220154,0.2480266094207763,1.1405729055404663,284.8909606933594,284.95001220703125,301.8306579589844,291.7393798828125,298.5102233886719,297.217529296875,284.8924560546875,1.0,0.6927509903907776,0.3725858032703399,0.3725858032703399,1.0,1.0,-3.605452537536621,1.0099989175796509,2.5954535007476807,0.2001356333494186,0.891139030456543,0.891139030456543,0.0,211.19046020507807,218.0,59199.35546875,0.0,4127.4384765625,1.0,279.156005859375,282.927001953125,294.7659606933594,298.58819580078125,293.1499938964844,293.1499938964844,279.45001220703125,38696.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729410409927368,1.0,0.0,0.0,3.7497832775115967,3.749808788299561,9.38222001423128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.53662109375,0.0,1667.772216796875,1895.4371337890625,0.0,4067.067138671875,0.929420530796051,1.0,0.0,3.0,1.0,0.0
18196740,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7954282164573669,0.3971206247806549,0.3615398108959198,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9587165713310242,0.6917940378189087,0.6566744446754456,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.899413526058197,0.5822537541389465,0.4088361263275146,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8318631052970886,0.4571814239025116,0.4369817078113556,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6828794479370117,0.2482520788908004,1.141335129737854,285.0125427246094,284.95001220703125,301.8627014160156,291.7265625,298.51959228515625,297.2221374511719,285.0119323730469,1.0,0.6946559548377991,0.3717981278896332,0.3717981278896332,1.0,1.0,-3.609462738037109,1.0088365077972412,2.600626230239868,0.1979808360338211,0.9956234097480774,0.9956234097480774,0.0,213.9550170898437,221.0,58361.34375,0.0,4155.1005859375,1.0,279.4429626464844,283.0722045898437,294.7045288085937,298.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33711.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648239612579346,1.0,0.0,0.0,3.844433546066284,3.844459056854248,9.861840908342856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9921875,0.0,1742.4029541015625,1895.4371337890625,0.0,3995.468994140625,0.9476022124290466,1.0,0.0,3.0,1.0,0.0
18196800,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7954282164573669,0.3971206247806549,0.3615398108959198,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9587165713310242,0.6917940378189087,0.6566744446754456,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.899413526058197,0.5822537541389465,0.4088361263275146,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8318631052970886,0.4571814239025116,0.4369817078113556,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6828794479370117,0.2482520788908004,1.141335129737854,285.0125427246094,284.95001220703125,301.8627014160156,291.7265625,298.51959228515625,297.2221374511719,285.0119323730469,1.0,0.6946559548377991,0.3717981278896332,0.3717981278896332,1.0,1.0,-3.609462738037109,1.0088365077972412,2.600626230239868,0.1979808360338211,0.9956234097480774,0.9956234097480774,0.0,213.9550170898437,221.0,58361.34375,0.0,4155.1005859375,1.0,279.4429626464844,283.0722045898437,294.7045288085937,298.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33711.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648239612579346,1.0,0.0,0.0,3.844433546066284,3.844459056854248,9.861840908342856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9921875,0.0,1742.4029541015625,1895.4371337890625,0.0,3995.468994140625,0.9476022124290466,1.0,0.0,3.0,1.0,0.0
18196860,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7923017144203186,0.3961657583713531,0.3611018359661102,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.955081582069397,0.6909645199775696,0.6563982367515564,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8976857662200928,0.5845284461975098,0.4107480645179748,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8293480277061462,0.4570157527923584,0.4372090399265289,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6804914474487305,0.2480566948652267,1.1418033838272097,284.8907775878906,284.95001220703125,301.8934020996094,291.7135009765625,298.52130126953125,297.2169189453125,284.89227294921875,1.0,0.6965482234954834,0.3710099756717682,0.3710099756717682,1.0,1.0,-3.6117520332336426,1.0070970058441162,2.6046550273895264,0.1959005147218704,0.890876293182373,0.890876293182373,0.0,217.2620849609375,224.0,59181.3515625,0.0,4181.57275390625,1.0,279.1559753417969,282.9261779785156,294.7401123046875,298.56109619140625,293.1499938964844,293.1499938964844,279.45001220703125,38713.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738461375236512,1.0,0.0,0.0,3.7494397163391113,3.749464988708496,9.38050050081074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9921875,0.0,1667.4937744140625,1895.4371337890625,0.0,4075.0048828125,0.929356813430786,1.0,0.0,3.0,1.0,0.0
18196920,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7923017144203186,0.3961657583713531,0.3611018359661102,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.955081582069397,0.6909645199775696,0.6563982367515564,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8976857662200928,0.5845284461975098,0.4107480645179748,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8293480277061462,0.4570157527923584,0.4372090399265289,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6804914474487305,0.2480566948652267,1.1418033838272097,284.8907775878906,284.95001220703125,301.8934020996094,291.7135009765625,298.52130126953125,297.2169189453125,284.89227294921875,1.0,0.6965482234954834,0.3710099756717682,0.3710099756717682,1.0,1.0,-3.6117520332336426,1.0070970058441162,2.6046550273895264,0.1959005147218704,0.890876293182373,0.890876293182373,0.0,217.2620849609375,224.0,59181.3515625,0.0,4181.57275390625,1.0,279.1559753417969,282.9261779785156,294.7401123046875,298.56109619140625,293.1499938964844,293.1499938964844,279.45001220703125,38713.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738461375236512,1.0,0.0,0.0,3.7494397163391113,3.749464988708496,9.38050050081074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9921875,0.0,1667.4937744140625,1895.4371337890625,0.0,4075.0048828125,0.929356813430786,1.0,0.0,3.0,1.0,0.0
18196980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7899863123893738,0.3962441682815552,0.3609742522239685,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9522702693939208,0.6912597417831421,0.6564187407493591,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8968074321746826,0.5879474878311157,0.4129416942596435,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8274832367897034,0.4576107561588287,0.4376145899295807,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.678665041923523,0.2482666224241256,1.1424956321716309,285.01220703125,284.95001220703125,301.9223937988281,291.7001037597656,298.5296936035156,297.22149658203125,285.0115966796875,1.0,0.6984195709228516,0.3702218234539032,0.3702218234539032,1.0,1.0,-3.6155717372894287,1.0058594942092896,2.6097123622894287,0.1937045753002166,0.99507874250412,0.99507874250412,0.0,220.0241241455078,227.0,58337.22265625,0.0,4208.8154296875,1.0,279.4429626464844,283.0713806152344,294.67803955078125,298.3796691894531,293.1499938964844,293.1499938964844,279.1499938964844,33723.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965723991394043,1.0,0.0,0.0,3.843706130981445,3.843731641769409,9.858109706328833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.603515625,0.0,1741.6029052734375,1895.4371337890625,0.0,4003.44287109375,0.9474454522132874,1.0,0.0,3.0,1.0,0.0
18197040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7899863123893738,0.3962441682815552,0.3609742522239685,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9522702693939208,0.6912597417831421,0.6564187407493591,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8968074321746826,0.5879474878311157,0.4129416942596435,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8274832367897034,0.4576107561588287,0.4376145899295807,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.678665041923523,0.2482666224241256,1.1424956321716309,285.01220703125,284.95001220703125,301.9223937988281,291.7001037597656,298.5296936035156,297.22149658203125,285.0115966796875,1.0,0.6984195709228516,0.3702218234539032,0.3702218234539032,1.0,1.0,-3.6155717372894287,1.0058594942092896,2.6097123622894287,0.1937045753002166,0.99507874250412,0.99507874250412,0.0,220.0241241455078,227.0,58337.22265625,0.0,4208.8154296875,1.0,279.4429626464844,283.0713806152344,294.67803955078125,298.3796691894531,293.1499938964844,293.1499938964844,279.1499938964844,33723.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965723991394043,1.0,0.0,0.0,3.843706130981445,3.843731641769409,9.858109706328833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.603515625,0.0,1741.6029052734375,1895.4371337890625,0.0,4003.44287109375,0.9474454522132874,1.0,0.0,3.0,1.0,0.0
18197100,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7888756990432739,0.3958727717399597,0.3609548807144165,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9509037137031556,0.6909515261650085,0.6564990282058716,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8963950276374817,0.5891826152801514,0.4140619933605194,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8266052007675171,0.4576249718666076,0.4378902912139892,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6778287291526794,0.2482335716485977,1.143148422241211,284.88018798828125,284.95001220703125,301.9361572265625,291.6932373046875,298.53094482421875,297.2200012207031,284.8772277832031,1.0,0.6994289755821228,0.3698277771472931,0.3698277771472931,1.0,1.0,-3.618117332458496,1.005435824394226,2.6126813888549805,0.192809596657753,0.9062772989273072,0.9062772989273072,0.0,221.4478454589844,227.0,59368.34765625,0.0,4224.40380859375,1.0,279.1932983398437,282.9112548828125,294.7276916503906,298.5942687988281,293.1499938964844,293.1499938964844,279.1499938964844,37008.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721853733062744,1.0,0.0,0.0,3.824850082397461,3.824875831604004,9.761624824022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6923828125,0.0,1744.442626953125,1895.4371337890625,0.0,4060.43212890625,0.9434331059455872,1.0,0.0,3.0,1.0,0.0
18197160,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7869802713394165,0.3952905535697937,0.3605371117591858,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.948626697063446,0.6903632283210754,0.6560798287391663,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8951697945594788,0.5901985764503479,0.4148404002189636,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8250669240951538,0.4574332237243652,0.4378310441970825,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6763714551925659,0.2480569332838058,1.1429009437561035,284.8905639648437,284.95001220703125,301.9493408203125,291.6862487792969,298.5303039550781,297.2162475585937,284.8922119140625,1.0,0.7002787590026855,0.3694487512111664,0.3694487512111664,1.0,1.0,-3.6176817417144775,1.0040963888168335,2.6135852336883545,0.1916325837373733,0.8903147578239441,0.8903147578239441,0.0,223.3269805908203,230.0,59148.20703125,0.0,4234.85791015625,1.0,279.15606689453125,282.9258728027344,294.7130126953125,298.5320739746094,293.1499938964844,293.1499938964844,279.45001220703125,38746.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747453927993774,1.0,0.0,0.0,3.747536659240722,3.7475619316101074,9.370980365019932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.6904296875,0.0,1665.5126953125,1895.4371337890625,0.0,4082.88232421875,0.9289959073066713,1.0,0.0,3.0,1.0,0.0
18197220,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7847523093223572,0.3953650295734405,0.3604070544242859,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9458046555519104,0.6905875205993652,0.6560350060462952,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8943452835083008,0.5935953259468079,0.4170178771018982,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8232670426368713,0.4580154716968536,0.4382249712944031,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6746116280555725,0.2482521533966064,1.1435290575027466,285.01177978515625,284.95001220703125,301.973876953125,291.671875,298.5374755859375,297.2207336425781,285.0111389160156,1.0,0.7021180987358093,0.3686906993389129,0.3686906993389129,1.0,1.0,-3.621309518814087,1.0028802156448364,2.61842942237854,0.1894922703504562,0.9941689968109132,0.9941689968109132,0.0,226.0899200439453,233.0,58301.31640625,0.0,4261.6875,1.0,279.4429626464844,283.0707702636719,294.64990234375,298.3492736816406,293.1499938964844,293.1499938964844,279.1499938964844,33732.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96664160490036,1.0,0.0,0.0,3.8419439792633057,3.8419694900512695,9.84907273959834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.34765625,0.0,1739.527587890625,1895.4371337890625,0.0,4011.563720703125,0.9470545053482056,1.0,0.0,3.0,1.0,0.0
18197280,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7847523093223572,0.3953650295734405,0.3604070544242859,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9458046555519104,0.6905875205993652,0.6560350060462952,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8943452835083008,0.5935953259468079,0.4170178771018982,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8232670426368713,0.4580154716968536,0.4382249712944031,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6746116280555725,0.2482521533966064,1.1435290575027466,285.01177978515625,284.95001220703125,301.973876953125,291.671875,298.5374755859375,297.2207336425781,285.0111389160156,1.0,0.7021180987358093,0.3686906993389129,0.3686906993389129,1.0,1.0,-3.621309518814087,1.0028802156448364,2.61842942237854,0.1894922703504562,0.9941689968109132,0.9941689968109132,0.0,226.0899200439453,233.0,58301.31640625,0.0,4261.6875,1.0,279.4429626464844,283.0707702636719,294.64990234375,298.3492736816406,293.1499938964844,293.1499938964844,279.1499938964844,33732.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96664160490036,1.0,0.0,0.0,3.8419439792633057,3.8419694900512695,9.84907273959834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.34765625,0.0,1739.527587890625,1895.4371337890625,0.0,4011.563720703125,0.9470545053482056,1.0,0.0,3.0,1.0,0.0
18197340,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7818530797958374,0.3944096565246582,0.3599666953086853,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9421595931053162,0.6896213889122009,0.6556293368339539,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8927735686302185,0.5958079099655151,0.4188914895057678,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8209215998649597,0.4578243494033813,0.4384283721446991,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6724010705947876,0.2480275332927703,1.1438688039779663,284.8905639648437,284.95001220703125,301.9956359863281,291.6568603515625,298.5365600585937,297.21539306640625,284.8920288085937,1.0,0.7039445042610168,0.3679326176643371,0.3679326176643371,1.0,1.0,-3.623210430145264,1.001091480255127,2.6221189498901367,0.1874323934316635,0.8894544839859009,0.8894544839859009,0.0,229.39654541015625,236.0,59105.234375,0.0,4287.2607421875,1.0,279.156005859375,282.92578125,294.6836242675781,298.4998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38758.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756963849067688,1.0,0.0,0.0,3.745015144348145,3.745040655136109,9.358375336887548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.322265625,0.0,1662.6436767578125,1895.4371337890625,0.0,4091.203125,0.9284021258354188,1.0,0.0,3.0,1.0,0.0
18197400,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7818530797958374,0.3944096565246582,0.3599666953086853,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9421595931053162,0.6896213889122009,0.6556293368339539,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8927735686302185,0.5958079099655151,0.4188914895057678,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8209215998649597,0.4578243494033813,0.4384283721446991,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6724010705947876,0.2480275332927703,1.1438688039779663,284.8905639648437,284.95001220703125,301.9956359863281,291.6568603515625,298.5365600585937,297.21539306640625,284.8920288085937,1.0,0.7039445042610168,0.3679326176643371,0.3679326176643371,1.0,1.0,-3.623210430145264,1.001091480255127,2.6221189498901367,0.1874323934316635,0.8894544839859009,0.8894544839859009,0.0,229.39654541015625,236.0,59105.234375,0.0,4287.2607421875,1.0,279.156005859375,282.92578125,294.6836242675781,298.4998779296875,293.1499938964844,293.1499938964844,279.45001220703125,38758.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756963849067688,1.0,0.0,0.0,3.745015144348145,3.745040655136109,9.358375336887548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.322265625,0.0,1662.6436767578125,1895.4371337890625,0.0,4091.203125,0.9284021258354188,1.0,0.0,3.0,1.0,0.0
