time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197460,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7797164916992188,0.3944829702377319,0.359837532043457,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9393494725227356,0.6897778511047363,0.6555231809616089,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8919987678527832,0.5991737246513367,0.4210478961467743,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8191766738891602,0.4583957195281982,0.4388128519058227,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6707090735435486,0.2482092231512069,1.1444379091262815,285.01129150390625,284.95001220703125,302.0142517089844,291.64111328125,298.5421142578125,297.2198181152344,285.0106506347656,1.0,0.7057517170906067,0.3672181367874145,0.3672181367874145,1.0,1.0,-3.626657962799072,0.9999402761459352,2.626717567443848,0.1853876262903213,0.992768943309784,0.992768943309784,0.0,232.1562957763672,239.0,58250.98046875,0.0,4313.671875,1.0,279.44293212890625,283.070556640625,294.6191711425781,298.3154602050781,293.1499938964844,293.1499938964844,279.1499938964844,33741.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675965905189514,1.0,0.0,0.0,3.83882999420166,3.838855504989624,9.83311338131898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6796875,0.0,1735.8006591796875,1895.4371337890625,0.0,4020.005859375,0.946356475353241,1.0,0.0,3.0,1.0,0.0
18197520,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7797164916992188,0.3944829702377319,0.359837532043457,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9393494725227356,0.6897778511047363,0.6555231809616089,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8919987678527832,0.5991737246513367,0.4210478961467743,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8191766738891602,0.4583957195281982,0.4388128519058227,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6707090735435486,0.2482092231512069,1.1444379091262815,285.01129150390625,284.95001220703125,302.0142517089844,291.64111328125,298.5421142578125,297.2198181152344,285.0106506347656,1.0,0.7057517170906067,0.3672181367874145,0.3672181367874145,1.0,1.0,-3.626657962799072,0.9999402761459352,2.626717567443848,0.1853876262903213,0.992768943309784,0.992768943309784,0.0,232.1562957763672,239.0,58250.98046875,0.0,4313.671875,1.0,279.44293212890625,283.070556640625,294.6191711425781,298.3154602050781,293.1499938964844,293.1499938964844,279.1499938964844,33741.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675965905189514,1.0,0.0,0.0,3.83882999420166,3.838855504989624,9.83311338131898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6796875,0.0,1735.8006591796875,1895.4371337890625,0.0,4020.005859375,0.946356475353241,1.0,0.0,3.0,1.0,0.0
18197580,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7769278883934021,0.3935291171073913,0.3593974709510803,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9357327222824096,0.6887468099594116,0.6550554633140564,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8904884457588196,0.6013396978378296,0.4228914678096771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8168883323669434,0.4581936299800873,0.4390058219432831,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6685828566551208,0.247971698641777,1.1447199583053589,284.8905944824219,284.95001220703125,302.02935791015625,291.6245422363281,298.5394287109375,297.2143859863281,284.8920593261719,1.0,0.7075457572937012,0.3665036559104919,0.3665036559104919,1.0,1.0,-3.628366470336914,0.9982196092605592,2.630146741867065,0.1834290921688079,0.888228714466095,0.888228714466095,0.0,235.46246337890625,242.0,59043.9296875,0.0,4338.783203125,1.0,279.1560363769531,282.9263916015625,294.65142822265625,298.4639892578125,293.1499938964844,293.1499938964844,279.45001220703125,38786.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766777753829956,1.0,0.0,0.0,3.7405505180358887,3.7405757904052734,9.336074526800076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.57568359375,0.0,1657.6304931640625,1895.4371337890625,0.0,4099.77880859375,0.9274286031723022,1.0,0.0,3.0,1.0,0.0
18197640,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7769278883934021,0.3935291171073913,0.3593974709510803,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9357327222824096,0.6887468099594116,0.6550554633140564,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8904884457588196,0.6013396978378296,0.4228914678096771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8168883323669434,0.4581936299800873,0.4390058219432831,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6685828566551208,0.247971698641777,1.1447199583053589,284.8905944824219,284.95001220703125,302.02935791015625,291.6245422363281,298.5394287109375,297.2143859863281,284.8920593261719,1.0,0.7075457572937012,0.3665036559104919,0.3665036559104919,1.0,1.0,-3.628366470336914,0.9982196092605592,2.630146741867065,0.1834290921688079,0.888228714466095,0.888228714466095,0.0,235.46246337890625,242.0,59043.9296875,0.0,4338.783203125,1.0,279.1560363769531,282.9263916015625,294.65142822265625,298.4639892578125,293.1499938964844,293.1499938964844,279.45001220703125,38786.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766777753829956,1.0,0.0,0.0,3.7405505180358887,3.7405757904052734,9.336074526800076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.57568359375,0.0,1657.6304931640625,1895.4371337890625,0.0,4099.77880859375,0.9274286031723022,1.0,0.0,3.0,1.0,0.0
18197700,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.775539219379425,0.3934710621833801,0.3591396808624267,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9339082837104796,0.688671886920929,0.6547367572784424,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.889744222164154,0.6029026508331299,0.4237876236438751,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8157225251197815,0.4583810567855835,0.4390306770801544,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6674837470054626,0.2479908764362335,1.144542217254639,285.0126647949219,284.95001220703125,302.03546142578125,291.6159362792969,298.5404663085937,297.2154846191406,285.0145874023437,1.0,0.7083598375320435,0.3661464154720306,0.3661464154720306,1.0,1.0,-3.6285593509674072,0.997154176235199,2.6314051151275635,0.1822327524423599,0.9707724452018738,0.9707724452018738,0.0,237.0618591308593,242.0,58104.61328125,0.0,4349.2373046875,1.0,279.4035339355469,283.0728454589844,294.5867919921875,298.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,34617.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970744013786316,1.0,0.0,0.0,3.77687406539917,3.776899099349976,9.518276442577188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.97119140625,0.0,1668.25048828125,1895.4371337890625,0.0,4047.75927734375,0.9342327117919922,1.0,0.0,3.0,1.0,0.0
18197760,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7748588919639587,0.393600195646286,0.3592616021633148,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9329222440719604,0.6888168454170227,0.6548720598220825,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8897165060043335,0.6046035289764404,0.4249922931194305,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8151654005050659,0.4587535262107849,0.4393757283687591,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.666939914226532,0.2481388002634048,1.1452199220657349,285.0109558105469,284.95001220703125,302.04058837890625,291.6070861816406,298.54266357421875,297.2184143066406,285.010009765625,1.0,0.7093179821968079,0.3657970428466797,0.3657970428466797,1.0,1.0,-3.631545066833496,0.9970011115074158,2.634544134140014,0.1813659518957138,0.9910134077072144,0.9910134077072144,0.0,238.23524475097656,245.0,58181.55078125,0.0,4364.62841796875,1.0,279.4439697265625,283.0707702636719,294.5843200683594,298.2767944335937,293.1499938964844,293.1499938964844,279.1499938964844,33699.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685516953468324,1.0,0.0,0.0,3.835693120956421,3.8357183933258057,9.817049431148916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.5859375,0.0,1731.6544189453125,1895.4371337890625,0.0,4028.439453125,0.9453904628753662,1.0,0.0,3.0,1.0,0.0
18197820,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7721701860427856,0.3926525115966797,0.3588331937789917,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9293144345283508,0.6876605153083801,0.6543027758598328,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8881615996360779,0.6065220236778259,0.426690012216568,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8129050731658936,0.4585461914539337,0.4395686089992523,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6648818254470825,0.2478856444358825,1.145451903343201,284.8905334472656,284.95001220703125,302.0475769042969,291.5886535644531,298.537109375,297.21209716796875,284.8919982910156,1.0,0.7110674977302551,0.365098237991333,0.365098237991333,1.0,1.0,-3.632910013198853,0.9952134490013124,2.6376967430114746,0.1794112175703048,0.8864481449127197,0.8864481449127197,0.0,241.55616760253903,248.0,58959.5546875,0.0,4388.95068359375,1.0,279.1560974121094,282.9275817871094,294.6156616210937,298.4232788085937,293.1499938964844,293.1499938964844,279.45001220703125,38827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777045845985411,1.0,0.0,0.0,3.7340495586395264,3.734074831008911,9.30365160911606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.00146484375,0.0,1650.3475341796875,1895.4371337890625,0.0,4108.73876953125,0.9260074496269226,1.0,0.0,3.0,1.0,0.0
18197880,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7721701860427856,0.3926525115966797,0.3588331937789917,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9293144345283508,0.6876605153083801,0.6543027758598328,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8881615996360779,0.6065220236778259,0.426690012216568,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8129050731658936,0.4585461914539337,0.4395686089992523,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6648818254470825,0.2478856444358825,1.145451903343201,284.8905334472656,284.95001220703125,302.0475769042969,291.5886535644531,298.537109375,297.21209716796875,284.8919982910156,1.0,0.7110674977302551,0.365098237991333,0.365098237991333,1.0,1.0,-3.632910013198853,0.9952134490013124,2.6376967430114746,0.1794112175703048,0.8864481449127197,0.8864481449127197,0.0,241.55616760253903,248.0,58959.5546875,0.0,4388.95068359375,1.0,279.1560974121094,282.9275817871094,294.6156616210937,298.4232788085937,293.1499938964844,293.1499938964844,279.45001220703125,38827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777045845985411,1.0,0.0,0.0,3.7340495586395264,3.734074831008911,9.30365160911606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.00146484375,0.0,1650.3475341796875,1895.4371337890625,0.0,4108.73876953125,0.9260074496269226,1.0,0.0,3.0,1.0,0.0
18197940,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7701796293258667,0.3927222192287445,0.3587073981761932,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.926505446434021,0.687603235244751,0.6540063619613647,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8873176574707031,0.609569787979126,0.4286310970783233,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8111993670463562,0.4590984880924225,0.4399399161338806,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6632879972457886,0.2480340152978897,1.145891189575195,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.53741455078125,297.21539306640625,285.0088806152344,1.0,0.7127873301506042,0.3643994331359863,0.3643994331359863,1.0,1.0,-3.6357016563415527,0.9938896894454956,2.641811847686768,0.1773205399513244,0.9879971742630004,0.9879971742630004,0.0,244.3367156982422,251.0,58091.91796875,0.0,4413.859375,1.0,279.44287109375,283.0711669921875,294.54736328125,298.23419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33763.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696418642997742,1.0,0.0,0.0,3.8276233673095694,3.827648639678955,9.77578565652948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.673828125,0.0,1722.3603515625,1895.4371337890625,0.0,4038.052978515625,0.9438391327857972,1.0,0.0,3.0,1.0,0.0
18198000,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7701796293258667,0.3927222192287445,0.3587073981761932,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.926505446434021,0.687603235244751,0.6540063619613647,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8873176574707031,0.609569787979126,0.4286310970783233,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8111993670463562,0.4590984880924225,0.4399399161338806,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6632879972457886,0.2480340152978897,1.145891189575195,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.53741455078125,297.21539306640625,285.0088806152344,1.0,0.7127873301506042,0.3643994331359863,0.3643994331359863,1.0,1.0,-3.6357016563415527,0.9938896894454956,2.641811847686768,0.1773205399513244,0.9879971742630004,0.9879971742630004,0.0,244.3367156982422,251.0,58091.91796875,0.0,4413.859375,1.0,279.44287109375,283.0711669921875,294.54736328125,298.23419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33763.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696418642997742,1.0,0.0,0.0,3.8276233673095694,3.827648639678955,9.77578565652948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.673828125,0.0,1722.3603515625,1895.4371337890625,0.0,4038.052978515625,0.9438391327857972,1.0,0.0,3.0,1.0,0.0
18198060,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.767581582069397,0.3917729258537292,0.3582684099674225,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9229529500007628,0.6863667964935303,0.6533419489860535,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8857690691947937,0.6113930940628052,0.430240273475647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8089461922645569,0.458878219127655,0.4401149451732635,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6612943410873413,0.2477633208036422,1.1460269689559937,284.8910522460937,284.95001220703125,302.04998779296875,291.5550537109375,298.5298767089844,297.20904541015625,284.8925170898437,1.0,0.7144845724105835,0.363705039024353,0.363705039024353,1.0,1.0,-3.636695384979248,0.9919916987419128,2.6447036266326904,0.1753206700086593,0.8843560218811035,0.8843560218811035,0.0,247.6581878662109,254.0,58856.5234375,0.0,4437.2138671875,1.0,279.1561279296875,282.9300231933594,294.5792236328125,298.3787536621094,293.1499938964844,293.1499938964844,279.45001220703125,38864.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782375693321228,1.0,0.0,0.0,3.725123643875122,3.725148916244507,9.259226203539584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6298828125,0.0,1640.238037109375,1895.4371337890625,0.0,4113.384765625,0.9240610003471376,1.0,0.0,3.0,1.0,0.0
18198120,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.767581582069397,0.3917729258537292,0.3582684099674225,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9229529500007628,0.6863667964935303,0.6533419489860535,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8857690691947937,0.6113930940628052,0.430240273475647,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8089461922645569,0.458878219127655,0.4401149451732635,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6612943410873413,0.2477633208036422,1.1460269689559937,284.8910522460937,284.95001220703125,302.04998779296875,291.5550537109375,298.5298767089844,297.20904541015625,284.8925170898437,1.0,0.7144845724105835,0.363705039024353,0.363705039024353,1.0,1.0,-3.636695384979248,0.9919916987419128,2.6447036266326904,0.1753206700086593,0.8843560218811035,0.8843560218811035,0.0,247.6581878662109,254.0,58856.5234375,0.0,4437.2138671875,1.0,279.1561279296875,282.9300231933594,294.5792236328125,298.3787536621094,293.1499938964844,293.1499938964844,279.45001220703125,38864.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782375693321228,1.0,0.0,0.0,3.725123643875122,3.725148916244507,9.259226203539584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6298828125,0.0,1640.238037109375,1895.4371337890625,0.0,4113.384765625,0.9240610003471376,1.0,0.0,3.0,1.0,0.0
18198180,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7656881809234619,0.3918453454971313,0.3581454157829284,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9202395677566528,0.6862527132034302,0.6529905200004578,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8849681615829468,0.6143876314163208,0.4321408867835998,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.807265043258667,0.459422767162323,0.4404788315296173,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6597725749015808,0.2479015737771988,1.1464147567749023,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.52960205078125,297.2124328613281,285.0097045898437,1.0,0.7161653637886047,0.3630106151103973,0.3630106151103973,1.0,1.0,-3.639304399490357,0.9906168580055236,2.648687601089477,0.1732046604156494,0.9864112734794616,0.9864112734794616,0.0,250.4178161621093,257.0,58021.65234375,0.0,4461.5517578125,1.0,279.4428100585937,283.07342529296875,294.5245056152344,298.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33723.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689124822616576,1.0,0.0,0.0,3.8204753398895264,3.820500612258911,9.73930809777812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0859375,0.0,1713.402099609375,1895.4371337890625,0.0,4031.62255859375,0.9422088265419006,1.0,0.0,3.0,1.0,0.0
18198240,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7656881809234619,0.3918453454971313,0.3581454157829284,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9202395677566528,0.6862527132034302,0.6529905200004578,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8849681615829468,0.6143876314163208,0.4321408867835998,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.807265043258667,0.459422767162323,0.4404788315296173,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6597725749015808,0.2479015737771988,1.1464147567749023,285.01031494140625,284.95001220703125,302.04998779296875,291.5524597167969,298.52960205078125,297.2124328613281,285.0097045898437,1.0,0.7161653637886047,0.3630106151103973,0.3630106151103973,1.0,1.0,-3.639304399490357,0.9906168580055236,2.648687601089477,0.1732046604156494,0.9864112734794616,0.9864112734794616,0.0,250.4178161621093,257.0,58021.65234375,0.0,4461.5517578125,1.0,279.4428100585937,283.07342529296875,294.5245056152344,298.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33723.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689124822616576,1.0,0.0,0.0,3.8204753398895264,3.820500612258911,9.73930809777812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0859375,0.0,1713.402099609375,1895.4371337890625,0.0,4031.62255859375,0.9422088265419006,1.0,0.0,3.0,1.0,0.0
18198300,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.764776349067688,0.3914756178855896,0.3581239879131317,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9189292788505554,0.6857447624206543,0.6528797149658203,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8845765590667725,0.6153796911239624,0.4331031441688537,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8064612746238708,0.4594095647335052,0.4407294690608978,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6590765714645386,0.2478331178426742,1.1469117403030396,284.8803405761719,284.95001220703125,302.04998779296875,291.55523681640625,298.5267333984375,297.2104187011719,284.8776550292969,1.0,0.7170766592025757,0.3626634180545807,0.3626634180545807,1.0,1.0,-3.641209840774536,0.990111529827118,2.651098251342773,0.1723435968160629,0.898598313331604,0.898598313331604,0.0,251.846908569336,257.0,59043.25,0.0,4475.6787109375,1.0,279.1938171386719,282.9159851074219,294.5829772949219,298.42254638671875,293.1499938964844,293.1499938964844,279.1499938964844,37132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746596217155457,1.0,0.0,0.0,3.7990894317626953,3.7991151809692383,9.630578006181167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.56640625,0.0,1714.267822265625,1895.4371337890625,0.0,4082.1318359375,0.9376767873764038,1.0,0.0,3.0,1.0,0.0
18198360,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.763212263584137,0.3909070491790771,0.3577149212360382,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9168352484703064,0.6849753260612488,0.652284562587738,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8834847211837769,0.6161552667617798,0.4337129294872284,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8050320148468018,0.4591991901397705,0.4406496286392212,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6578722596168518,0.247626319527626,1.1465224027633667,284.8929748535156,284.95001220703125,302.04998779296875,291.5605773925781,298.52227783203125,297.206298828125,284.8946228027344,1.0,0.7178313136100769,0.3623326122760772,0.3623326122760772,1.0,1.0,-3.640174627304077,0.9887239933013916,2.651450634002685,0.1712223440408706,0.8846649527549744,0.8846649527549744,0.0,253.7193145751953,260.0,58831.05859375,0.0,4484.47705078125,1.0,279.1562194824219,282.93280029296875,294.57989501953125,298.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,38782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764376282691956,1.0,0.0,0.0,3.720728874206543,3.720754146575928,9.23739150948677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.69189453125,0.0,1634.5113525390625,1895.4371337890625,0.0,4097.68115234375,0.923081636428833,1.0,0.0,3.0,1.0,0.0
18198420,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7614030838012695,0.3909821212291717,0.3575949966907501,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9142372012138368,0.6848137378692627,0.6518896222114563,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8827129006385803,0.6190921664237976,0.4355727434158325,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8033736348152161,0.459736704826355,0.4410073161125183,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6564164161682129,0.2477591633796692,1.146886944770813,285.01251220703125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221862792969,297.2097473144531,285.0119323730469,1.0,0.7194858193397522,0.3616710305213928,0.3616710305213928,1.0,1.0,-3.642650365829468,0.987405002117157,2.655245304107666,0.1691782474517822,0.9882397055625916,0.9882397055625916,0.0,256.472412109375,263.0,58046.1953125,0.0,4508.4619140625,1.0,279.4427795410156,283.07550048828125,294.54754638671875,298.2197265625,293.1499938964844,293.1499938964844,279.1499938964844,33634.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664884209632874,1.0,0.0,0.0,3.819859027862549,3.8198843002319336,9.736165793583496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3876953125,0.0,1711.957763671875,1895.4371337890625,0.0,4010.208984375,0.9420166015625,1.0,0.0,3.0,1.0,0.0
18198480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7614030838012695,0.3909821212291717,0.3575949966907501,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9142372012138368,0.6848137378692627,0.6518896222114563,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8827129006385803,0.6190921664237976,0.4355727434158325,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8033736348152161,0.459736704826355,0.4410073161125183,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6564164161682129,0.2477591633796692,1.146886944770813,285.01251220703125,284.95001220703125,302.04998779296875,291.5786437988281,298.5221862792969,297.2097473144531,285.0119323730469,1.0,0.7194858193397522,0.3616710305213928,0.3616710305213928,1.0,1.0,-3.642650365829468,0.987405002117157,2.655245304107666,0.1691782474517822,0.9882397055625916,0.9882397055625916,0.0,256.472412109375,263.0,58046.1953125,0.0,4508.4619140625,1.0,279.4427795410156,283.07550048828125,294.54754638671875,298.2197265625,293.1499938964844,293.1499938964844,279.1499938964844,33634.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664884209632874,1.0,0.0,0.0,3.819859027862549,3.8198843002319336,9.736165793583496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3876953125,0.0,1711.957763671875,1895.4371337890625,0.0,4010.208984375,0.9420166015625,1.0,0.0,3.0,1.0,0.0
18198540,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7590219974517822,0.3900420069694519,0.357164591550827,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9109906554222108,0.6834850311279297,0.6511371731758118,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8812623620033264,0.6207822561264038,0.437095046043396,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8011897206306458,0.4594999551773071,0.4411680102348327,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6545901298522949,0.2474757432937622,1.1469651460647583,284.8942565917969,284.95001220703125,302.04998779296875,291.6058349609375,298.5149841308594,297.2036437988281,284.8957214355469,1.0,0.7211258411407471,0.3610094487667084,0.3610094487667084,1.0,1.0,-3.643357515335083,0.9855116605758668,2.6578457355499268,0.1672193706035614,0.8871031999588013,0.8871031999588013,0.0,259.7760925292969,266.0,58913.578125,0.0,4530.97998046875,1.0,279.1561584472656,282.93280029296875,294.6232604980469,298.413818359375,293.1499938964844,293.1499938964844,279.45001220703125,38631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736874103546144,1.0,0.0,0.0,3.7261064052581774,3.726131677627564,9.264112463824858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.193359375,0.0,1639.5980224609375,1895.4371337890625,0.0,4073.613525390625,0.9241225719451904,1.0,0.0,3.0,1.0,0.0
18198600,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7590219974517822,0.3900420069694519,0.357164591550827,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9109906554222108,0.6834850311279297,0.6511371731758118,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8812623620033264,0.6207822561264038,0.437095046043396,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8011897206306458,0.4594999551773071,0.4411680102348327,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6545901298522949,0.2474757432937622,1.1469651460647583,284.8942565917969,284.95001220703125,302.04998779296875,291.6058349609375,298.5149841308594,297.2036437988281,284.8957214355469,1.0,0.7211258411407471,0.3610094487667084,0.3610094487667084,1.0,1.0,-3.643357515335083,0.9855116605758668,2.6578457355499268,0.1672193706035614,0.8871031999588013,0.8871031999588013,0.0,259.7760925292969,266.0,58913.578125,0.0,4530.97998046875,1.0,279.1561584472656,282.93280029296875,294.6232604980469,298.413818359375,293.1499938964844,293.1499938964844,279.45001220703125,38631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736874103546144,1.0,0.0,0.0,3.7261064052581774,3.726131677627564,9.264112463824858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.193359375,0.0,1639.5980224609375,1895.4371337890625,0.0,4073.613525390625,0.9241225719451904,1.0,0.0,3.0,1.0,0.0
18198660,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7572831511497498,0.3901157677173614,0.3570425808429718,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.908525824546814,0.6832727789878845,0.650693953037262,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8805033564567566,0.6236510872840881,0.4389052987098694,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7995761632919312,0.460025429725647,0.441513329744339,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6531877517700195,0.2476001232862472,1.1472898721694946,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.5150756835937,297.2071228027344,285.0141296386719,1.0,0.722751796245575,0.3603904843330383,0.3603904843330383,1.0,1.0,-3.645650148391724,0.9842608571052552,2.6613893508911133,0.1652700453996658,0.9923611879348756,0.9923611879348756,0.0,262.5301818847656,269.0,58159.75,0.0,4554.51220703125,1.0,279.4428405761719,283.0761108398437,294.6087646484375,298.28350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33567.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634401202201844,1.0,0.0,0.0,3.82672381401062,3.826749086380005,9.77119043454877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0556640625,0.0,1719.735595703125,1895.4371337890625,0.0,3983.19140625,0.9435239434242249,1.0,0.0,3.0,1.0,0.0
18198720,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7572831511497498,0.3901157677173614,0.3570425808429718,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.908525824546814,0.6832727789878845,0.650693953037262,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8805033564567566,0.6236510872840881,0.4389052987098694,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7995761632919312,0.460025429725647,0.441513329744339,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6531877517700195,0.2476001232862472,1.1472898721694946,285.01470947265625,284.95001220703125,302.04998779296875,291.641357421875,298.5150756835937,297.2071228027344,285.0141296386719,1.0,0.722751796245575,0.3603904843330383,0.3603904843330383,1.0,1.0,-3.645650148391724,0.9842608571052552,2.6613893508911133,0.1652700453996658,0.9923611879348756,0.9923611879348756,0.0,262.5301818847656,269.0,58159.75,0.0,4554.51220703125,1.0,279.4428405761719,283.0761108398437,294.6087646484375,298.28350830078125,293.1499938964844,293.1499938964844,279.1499938964844,33567.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634401202201844,1.0,0.0,0.0,3.82672381401062,3.826749086380005,9.77119043454877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0556640625,0.0,1719.735595703125,1895.4371337890625,0.0,3983.19140625,0.9435239434242249,1.0,0.0,3.0,1.0,0.0
18198780,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7549939155578613,0.3891718089580536,0.3566126227378845,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9054803252220154,0.6818928122520447,0.6498973369598389,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8790825009346008,0.6252565383911133,0.440374881029129,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7974530458450317,0.4597730338573456,0.4416630268096924,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.65143221616745,0.2473074793815612,1.1473363637924194,284.8946838378906,284.95001220703125,302.04998779296875,291.68438720703125,298.5080261230469,297.2010192871094,284.8961181640625,1.0,0.7243643403053284,0.3597715198993683,0.3597715198993683,1.0,1.0,-3.6461899280548096,0.9824471473693848,2.663742780685425,0.1634163111448288,0.8910577893257141,0.8910577893257141,0.0,265.8336181640625,272.0,59081.3671875,0.0,4576.58935546875,1.0,279.15606689453125,282.9306945800781,294.7008361816406,298.4979553222656,293.1499938964844,293.1499938964844,279.45001220703125,38502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704443216323853,1.0,0.0,0.0,3.738753318786621,3.738778591156006,9.327105203738028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.6640625,0.0,1653.3507080078125,1895.4371337890625,0.0,4045.121337890625,0.9268412590026855,1.0,0.0,3.0,1.0,0.0
18198840,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7549939155578613,0.3891718089580536,0.3566126227378845,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9054803252220154,0.6818928122520447,0.6498973369598389,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8790825009346008,0.6252565383911133,0.440374881029129,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7974530458450317,0.4597730338573456,0.4416630268096924,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.65143221616745,0.2473074793815612,1.1473363637924194,284.8946838378906,284.95001220703125,302.04998779296875,291.68438720703125,298.5080261230469,297.2010192871094,284.8961181640625,1.0,0.7243643403053284,0.3597715198993683,0.3597715198993683,1.0,1.0,-3.6461899280548096,0.9824471473693848,2.663742780685425,0.1634163111448288,0.8910577893257141,0.8910577893257141,0.0,265.8336181640625,272.0,59081.3671875,0.0,4576.58935546875,1.0,279.15606689453125,282.9306945800781,294.7008361816406,298.4979553222656,293.1499938964844,293.1499938964844,279.45001220703125,38502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704443216323853,1.0,0.0,0.0,3.738753318786621,3.738778591156006,9.327105203738028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.6640625,0.0,1653.3507080078125,1895.4371337890625,0.0,4045.121337890625,0.9268412590026855,1.0,0.0,3.0,1.0,0.0
18198900,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7538463473320007,0.389110118150711,0.3563555777072906,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9039794206619264,0.6816408634185791,0.649415910243988,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8783742189407349,0.6265566349029541,0.441079318523407,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7963675856590271,0.4599335789680481,0.4416637718677521,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6505154967308044,0.2472981959581375,1.1470370292663574,285.0171813964844,284.95001220703125,302.04998779296875,291.7084655761719,298.5072631835937,297.2016906738281,285.01922607421875,1.0,0.7250881195068359,0.359462022781372,0.359462022781372,1.0,1.0,-3.645781755447388,0.9813336133956908,2.6644482612609863,0.1622729450464248,0.9752553701400756,0.9752553701400756,0.0,267.4322509765625,272.0,58200.12890625,0.0,4585.427734375,1.0,279.403564453125,283.07684326171875,294.6680908203125,298.3091125488281,293.1499938964844,293.1499938964844,279.45001220703125,34413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633508920669556,1.0,0.0,0.0,3.778698444366455,3.7787232398986816,9.52747313931468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2978515625,0.0,1668.833251953125,1895.4371337890625,0.0,3982.3994140625,0.9344831705093384,1.0,0.0,3.0,1.0,0.0
18198960,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7533044815063477,0.3892408013343811,0.3564767837524414,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.90316504240036,0.681628406047821,0.6493944525718689,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.878314197063446,0.6280507445335388,0.4421223104000091,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7958665490150452,0.4602825939655304,0.4419860541820526,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6500681042671204,0.2474217861890792,1.1476000547409058,285.0172119140625,284.95001220703125,302.04998779296875,291.7341003417969,298.5081481933594,297.2044372558594,285.0163269042969,1.0,0.7259578704833984,0.3591609001159668,0.3591609001159668,1.0,1.0,-3.648217916488648,0.9811376333236694,2.667080402374268,0.1614501774311065,0.9984623789787292,0.9984623789787292,0.0,268.60009765625,275.0,58344.1484375,0.0,4599.50634765625,1.0,279.44403076171875,283.0756225585937,294.6996459960937,298.3832092285156,293.1499938964844,293.1499938964844,279.1499938964844,33486.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599655270576476,1.0,0.0,0.0,3.841210842132568,3.841236352920532,9.845314252743265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.83984375,0.0,1736.691650390625,1895.4371337890625,0.0,3952.2783203125,0.9465110898017884,1.0,0.0,3.0,1.0,0.0
18199020,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7511148452758789,0.3882922828197479,0.3560539782047272,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9003365635871887,0.6801993250846863,0.6485640406608582,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8769338130950928,0.6295682787895203,0.4435442388057709,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7938141822814941,0.460013598203659,0.4421292245388031,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6483890414237976,0.2471209019422531,1.1476300954818726,284.89459228515625,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.19830322265625,284.8960266113281,1.0,0.7275438904762268,0.3585586547851562,0.3585586547851562,1.0,1.0,-3.6486408710479736,0.9793373346328736,2.6693036556243896,0.159627303481102,0.8962977528572083,0.8962977528572083,0.0,271.8921813964844,278.0,59319.41796875,0.0,4621.20703125,1.0,279.156005859375,282.92694091796875,294.80548095703125,298.6148986816406,293.1499938964844,293.1499938964844,279.45001220703125,38376.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668808579444884,1.0,0.0,0.0,3.757458448410034,3.757483959197998,9.420667197446164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4931640625,0.0,1674.34619140625,1895.4371337890625,0.0,4013.6796875,0.9309325814247132,1.0,0.0,3.0,1.0,0.0
18199080,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7511148452758789,0.3882922828197479,0.3560539782047272,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9003365635871887,0.6801993250846863,0.6485640406608582,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8769338130950928,0.6295682787895203,0.4435442388057709,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7938141822814941,0.460013598203659,0.4421292245388031,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6483890414237976,0.2471209019422531,1.1476300954818726,284.89459228515625,284.95001220703125,302.04998779296875,291.78973388671875,298.50115966796875,297.19830322265625,284.8960266113281,1.0,0.7275438904762268,0.3585586547851562,0.3585586547851562,1.0,1.0,-3.6486408710479736,0.9793373346328736,2.6693036556243896,0.159627303481102,0.8962977528572083,0.8962977528572083,0.0,271.8921813964844,278.0,59319.41796875,0.0,4621.20703125,1.0,279.156005859375,282.92694091796875,294.80548095703125,298.6148986816406,293.1499938964844,293.1499938964844,279.45001220703125,38376.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668808579444884,1.0,0.0,0.0,3.757458448410034,3.757483959197998,9.420667197446164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.4931640625,0.0,1674.34619140625,1895.4371337890625,0.0,4013.6796875,0.9309325814247132,1.0,0.0,3.0,1.0,0.0
18199140,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.749491274356842,0.3883634209632873,0.3559211194515228,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8981022834777832,0.6798704862594604,0.6480112075805664,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8761473894119263,0.6321932077407837,0.4452016949653625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7922715544700623,0.4605139195919037,0.4424434602260589,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6470737457275391,0.2472271472215652,1.1478639841079712,285.0189208984375,284.95001220703125,302.04998779296875,291.85040283203125,298.5010070800781,297.20135498046875,285.0184326171875,1.0,0.7291055917739868,0.3579563796520233,0.3579563796520233,1.0,1.0,-3.6504580974578857,0.9779855608940125,2.6724724769592285,0.1576562821865081,1.0,1.0,0.0,274.6597595214844,281.0,58586.84765625,0.0,4643.57861328125,1.0,279.44305419921875,283.0739440917969,294.8164367675781,298.51336669921875,293.1499938964844,293.1499938964844,279.1499938964844,33606.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563554525375366,1.0,0.0,0.0,3.857141971588135,3.857167482376098,9.927148312272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.052734375,0.0,1757.1424560546875,1895.4371337890625,0.0,3920.0322265625,0.9502761960029602,1.0,0.0,3.0,1.0,0.0
18199200,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.749491274356842,0.3883634209632873,0.3559211194515228,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8981022834777832,0.6798704862594604,0.6480112075805664,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8761473894119263,0.6321932077407837,0.4452016949653625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7922715544700623,0.4605139195919037,0.4424434602260589,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6470737457275391,0.2472271472215652,1.1478639841079712,285.0189208984375,284.95001220703125,302.04998779296875,291.85040283203125,298.5010070800781,297.20135498046875,285.0184326171875,1.0,0.7291055917739868,0.3579563796520233,0.3579563796520233,1.0,1.0,-3.6504580974578857,0.9779855608940125,2.6724724769592285,0.1576562821865081,1.0,1.0,0.0,274.6597595214844,281.0,58586.84765625,0.0,4643.57861328125,1.0,279.44305419921875,283.0739440917969,294.8164367675781,298.51336669921875,293.1499938964844,293.1499938964844,279.1499938964844,33606.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563554525375366,1.0,0.0,0.0,3.857141971588135,3.857167482376098,9.927148312272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.052734375,0.0,1757.1424560546875,1895.4371337890625,0.0,3920.0322265625,0.9502761960029602,1.0,0.0,3.0,1.0,0.0
18199260,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7473565936088562,0.3874199688434601,0.3554956912994385,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8952781558036804,0.6783531904220581,0.647093653678894,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8746681213378906,0.6334219574928284,0.4464299082756042,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7902488112449646,0.4602386951446533,0.4425759613513946,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6454312205314636,0.2469145506620407,1.1478404998779297,284.8963317871094,284.95001220703125,302.04998779296875,291.9153747558594,298.4934387207031,297.1944274902344,284.8974304199219,1.0,0.7306489944458008,0.3573559522628784,0.3573559522628784,1.0,1.0,-3.6504626274108887,0.9760570526123048,2.674405574798584,0.1557847708463668,0.9031783938407898,0.9031783938407898,0.0,277.9831237792969,284.0,59603.75,0.0,4664.3173828125,1.0,279.1569519042969,282.9242553710937,294.9298095703125,298.7553405761719,293.1499938964844,293.1499938964844,278.8500061035156,38162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630584120750428,1.0,0.0,0.0,3.7798008918762207,3.779826641082764,9.533033562547644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7509765625,0.0,1699.1856689453125,1895.4371337890625,0.0,3979.801513671875,0.9359155297279358,1.0,0.0,3.0,1.0,0.0
