time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199320,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7473565936088562,0.3874199688434601,0.3554956912994385,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8952781558036804,0.6783531904220581,0.647093653678894,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8746681213378906,0.6334219574928284,0.4464299082756042,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7902488112449646,0.4602386951446533,0.4425759613513946,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6454312205314636,0.2469145506620407,1.1478404998779297,284.8963317871094,284.95001220703125,302.04998779296875,291.9153747558594,298.4934387207031,297.1944274902344,284.8974304199219,1.0,0.7306489944458008,0.3573559522628784,0.3573559522628784,1.0,1.0,-3.6504626274108887,0.9760570526123048,2.674405574798584,0.1557847708463668,0.9031783938407898,0.9031783938407898,0.0,277.9831237792969,284.0,59603.75,0.0,4664.3173828125,1.0,279.1569519042969,282.9242553710937,294.9298095703125,298.7553405761719,293.1499938964844,293.1499938964844,278.8500061035156,38162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630584120750428,1.0,0.0,0.0,3.7798008918762207,3.779826641082764,9.533033562547644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7509765625,0.0,1699.1856689453125,1895.4371337890625,0.0,3979.801513671875,0.9359155297279358,1.0,0.0,3.0,1.0,0.0
18199380,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7447115778923035,0.3863781094551086,0.3546272814273834,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8918582201004028,0.6766140460968018,0.6455429792404175,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8726166486740112,0.6345232725143433,0.44722980260849,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7876736521720886,0.4597629606723785,0.4422348141670227,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6433073282241821,0.2464071959257125,1.1462363004684448,284.8819580078125,284.95001220703125,302.04998779296875,291.9837951660156,298.48516845703125,297.1868896484375,284.8837890625,1.0,0.731816828250885,0.3567555248737335,0.3567555248737335,1.0,1.0,-3.646172761917114,0.9727913737297058,2.673381328582764,0.1533755511045456,0.8301104307174683,0.8301104307174683,0.0,281.5802307128906,287.0,59765.7265625,0.0,4674.701171875,1.0,278.8582763671875,282.8938293457031,294.9858093261719,298.8394470214844,293.1499938964844,293.1499938964844,279.1499938964844,41162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662216305732728,1.0,0.0,0.0,3.536350011825561,3.536373853683472,8.344566708728962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.41162109375,0.0,1447.7889404296875,1895.4371337890625,0.0,4007.847900390625,0.8844797015190125,1.0,0.0,3.0,1.0,0.0
18199440,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7447115778923035,0.3863781094551086,0.3546272814273834,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8918582201004028,0.6766140460968018,0.6455429792404175,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8726166486740112,0.6345232725143433,0.44722980260849,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7876736521720886,0.4597629606723785,0.4422348141670227,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6433073282241821,0.2464071959257125,1.1462363004684448,284.8819580078125,284.95001220703125,302.04998779296875,291.9837951660156,298.48516845703125,297.1868896484375,284.8837890625,1.0,0.731816828250885,0.3567555248737335,0.3567555248737335,1.0,1.0,-3.646172761917114,0.9727913737297058,2.673381328582764,0.1533755511045456,0.8301104307174683,0.8301104307174683,0.0,281.5802307128906,287.0,59765.7265625,0.0,4674.701171875,1.0,278.8582763671875,282.8938293457031,294.9858093261719,298.8394470214844,293.1499938964844,293.1499938964844,279.1499938964844,41162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662216305732728,1.0,0.0,0.0,3.536350011825561,3.536373853683472,8.344566708728962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.41162109375,0.0,1447.7889404296875,1895.4371337890625,0.0,4007.847900390625,0.8844797015190125,1.0,0.0,3.0,1.0,0.0
18199500,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7439307570457458,0.3864690661430359,0.3545155525207519,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8907464742660522,0.6764452457427979,0.6451404094696045,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8721896409988403,0.6357969045639038,0.4479274749755859,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7869088053703308,0.4600194692611694,0.4423130452632904,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.642638623714447,0.246436595916748,1.146000623703003,285.0031433105469,284.95001220703125,302.04998779296875,292.0190734863281,298.4853820800781,297.1888427734375,285.0040283203125,1.0,0.732462465763092,0.3564552962779999,0.3564552962779999,1.0,1.0,-3.64619517326355,0.971841275691986,2.674354076385498,0.1522732973098755,0.9096652865409852,0.9096652865409852,0.0,282.89923095703125,287.0,58991.69921875,0.0,4682.99853515625,1.0,279.0987854003906,283.0357360839844,294.9627685546875,298.65289306640625,293.1499938964844,293.1499938964844,279.1499938964844,35136.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573897123336792,1.0,0.0,0.0,3.575814962387085,3.575838088989258,8.531853268323175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0322265625,0.0,1445.86279296875,1895.4371337890625,0.0,3929.283447265625,0.8899976015090942,1.0,0.0,3.0,1.0,0.0
18199560,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7435911893844604,0.3866475224494934,0.3547173738479614,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8901277184486389,0.6764057278633118,0.6451361179351807,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8722347617149353,0.6371382474899292,0.4489018023014068,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7865914106369019,0.4603956937789917,0.4426856338977813,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6423364281654358,0.2465717792510986,1.1466444730758667,284.998779296875,284.95001220703125,302.04998779296875,292.054931640625,298.48663330078125,297.1918029785156,284.99835205078125,1.0,0.7332764267921448,0.3562003374099731,0.3562003374099731,1.0,1.0,-3.648825645446777,0.9718388319015504,2.676986694335937,0.1516002714633941,0.9239886999130248,0.9239886999130248,0.0,283.91455078125,290.0,59141.4609375,0.0,4696.73779296875,1.0,279.14239501953125,283.03179931640625,295.0075988769531,298.73846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33987.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528552293777466,1.0,0.0,0.0,3.6346218585968018,3.634645462036133,8.814785701360961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.02734375,0.0,1501.1358642578125,1895.4371337890625,0.0,3888.6474609375,0.900327742099762,1.0,0.0,3.0,1.0,0.0
18199620,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7418039441108704,0.3859119713306427,0.3544224500656128,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8876586556434631,0.6750729084014893,0.6443153619766235,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8710429072380066,0.6384813189506531,0.4501466155052185,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7848929762840271,0.4602807760238647,0.4429154396057129,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6409724354743958,0.246366873383522,1.146902322769165,284.91522216796875,284.95001220703125,302.04998779296875,292.1279296875,298.4814453125,297.18756103515625,284.91583251953125,1.0,0.7348010540008545,0.3556903898715973,0.3556903898715973,1.0,1.0,-3.6495769023895264,0.97043377161026,2.679143190383911,0.1500451266765594,0.8496907353401184,0.8496907353401184,0.0,287.0044250488281,293.0,59930.21875,0.0,4718.1201171875,1.0,278.8584899902344,282.9232788085937,295.1329345703125,298.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,38389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957641303539276,1.0,0.0,0.0,3.523329973220825,3.523353099822998,8.283233796646527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.7353515625,0.0,1414.0140380859375,1895.4371337890625,0.0,3931.53271484375,0.8791859149932861,1.0,0.0,3.0,1.0,0.0
18199680,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7418039441108704,0.3859119713306427,0.3544224500656128,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8876586556434631,0.6750729084014893,0.6443153619766235,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8710429072380066,0.6384813189506531,0.4501466155052185,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7848929762840271,0.4602807760238647,0.4429154396057129,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6409724354743958,0.246366873383522,1.146902322769165,284.91522216796875,284.95001220703125,302.04998779296875,292.1279296875,298.4814453125,297.18756103515625,284.91583251953125,1.0,0.7348010540008545,0.3556903898715973,0.3556903898715973,1.0,1.0,-3.6495769023895264,0.97043377161026,2.679143190383911,0.1500451266765594,0.8496907353401184,0.8496907353401184,0.0,287.0044250488281,293.0,59930.21875,0.0,4718.1201171875,1.0,278.8584899902344,282.9232788085937,295.1329345703125,298.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,38389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957641303539276,1.0,0.0,0.0,3.523329973220825,3.523353099822998,8.283233796646527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.7353515625,0.0,1414.0140380859375,1895.4371337890625,0.0,3931.53271484375,0.8791859149932861,1.0,0.0,3.0,1.0,0.0
18199740,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7404516935348511,0.385992020368576,0.3543890118598938,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8856587409973145,0.6746330261230469,0.6437667608261108,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8703418374061584,0.6408089995384216,0.4516538977622986,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7835938930511475,0.4607834815979004,0.4433126747608185,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6398985385894775,0.246506854891777,1.1474816799163818,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4815673828125,297.1903991699219,285.0090637207031,1.0,0.736365556716919,0.3551804423332214,0.3551804423332214,1.0,1.0,-3.651856660842896,0.9695137143135072,2.682343006134033,0.1484091877937317,0.9416769742965698,0.9416769742965698,0.0,289.6976623535156,296.0,59458.09765625,0.0,4741.3857421875,1.0,279.1414794921875,283.03741455078125,295.167724609375,298.9176330566406,293.1499938964844,293.1499938964844,278.8500061035156,33133.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472543597221376,1.0,0.0,0.0,3.648805856704712,3.648829221725464,8.883718578545086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7705078125,0.0,1510.402587890625,1895.4371337890625,0.0,3838.193603515625,0.9030539393424988,1.0,0.0,3.0,1.0,0.0
18199800,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7404516935348511,0.385992020368576,0.3543890118598938,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8856587409973145,0.6746330261230469,0.6437667608261108,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8703418374061584,0.6408089995384216,0.4516538977622986,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7835938930511475,0.4607834815979004,0.4433126747608185,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6398985385894775,0.246506854891777,1.1474816799163818,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4815673828125,297.1903991699219,285.0090637207031,1.0,0.736365556716919,0.3551804423332214,0.3551804423332214,1.0,1.0,-3.651856660842896,0.9695137143135072,2.682343006134033,0.1484091877937317,0.9416769742965698,0.9416769742965698,0.0,289.6976623535156,296.0,59458.09765625,0.0,4741.3857421875,1.0,279.1414794921875,283.03741455078125,295.167724609375,298.9176330566406,293.1499938964844,293.1499938964844,278.8500061035156,33133.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472543597221376,1.0,0.0,0.0,3.648805856704712,3.648829221725464,8.883718578545086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7705078125,0.0,1510.402587890625,1895.4371337890625,0.0,3838.193603515625,0.9030539393424988,1.0,0.0,3.0,1.0,0.0
18199860,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7384540438652039,0.3850647807121277,0.3539356887340545,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8829317092895508,0.673038899898529,0.6427136659622192,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8688696026802063,0.641876757144928,0.4527134299278259,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7816635966300964,0.4604843556880951,0.443388283252716,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6383835077285767,0.2462086379528045,1.1474347114562988,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4750366210937,297.1847839355469,284.9112548828125,1.0,0.737856924533844,0.3546084761619568,0.3546084761619568,1.0,1.0,-3.6513633728027344,0.9675250053405762,2.683838129043579,0.1465439945459365,0.8578195571899414,0.8578195571899414,0.0,293.062744140625,299.0,60327.2109375,0.0,4760.9814453125,1.0,278.8582458496094,282.9123840332031,295.2893981933594,299.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38115.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536312818527222,1.0,0.0,0.0,3.555913209915161,3.555936813354492,8.437147016593372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0087890625,0.0,1446.4080810546875,1895.4371337890625,0.0,3895.615966796875,0.8861107230186462,1.0,0.0,3.0,1.0,0.0
18199920,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7384540438652039,0.3850647807121277,0.3539356887340545,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8829317092895508,0.673038899898529,0.6427136659622192,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8688696026802063,0.641876757144928,0.4527134299278259,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7816635966300964,0.4604843556880951,0.443388283252716,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6383835077285767,0.2462086379528045,1.1474347114562988,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.4750366210937,297.1847839355469,284.9112548828125,1.0,0.737856924533844,0.3546084761619568,0.3546084761619568,1.0,1.0,-3.6513633728027344,0.9675250053405762,2.683838129043579,0.1465439945459365,0.8578195571899414,0.8578195571899414,0.0,293.062744140625,299.0,60327.2109375,0.0,4760.9814453125,1.0,278.8582458496094,282.9123840332031,295.2893981933594,299.16510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38115.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536312818527222,1.0,0.0,0.0,3.555913209915161,3.555936813354492,8.437147016593372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0087890625,0.0,1446.4080810546875,1895.4371337890625,0.0,3895.615966796875,0.8861107230186462,1.0,0.0,3.0,1.0,0.0
18199980,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7370054125785828,0.3850494623184204,0.3537916541099548,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8808152079582214,0.6724449396133423,0.6419920921325684,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.868034839630127,0.6440560221672058,0.4540944993495941,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.780249297618866,0.4608711004257202,0.4436581432819366,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6372270584106445,0.2462797462940216,1.1476752758026123,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4742736816406,297.18682861328125,285.00714111328125,1.0,0.7393355369567871,0.3540365099906921,0.3540365099906921,1.0,1.0,-3.652588129043579,0.9660740494728088,2.686513900756836,0.1445931643247604,0.9495441913604736,0.9495441913604736,0.0,295.8564758300781,302.0,59817.3828125,0.0,4781.9150390625,1.0,279.1417236328125,283.02996826171875,295.319580078125,299.0953674316406,293.1499938964844,293.1499938964844,278.8500061035156,33165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438698291778564,1.0,0.0,0.0,3.678079128265381,3.678102970123291,9.026833254210942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.97265625,0.0,1543.2630615234375,1895.4371337890625,0.0,3807.572509765625,0.909644603729248,1.0,0.0,3.0,1.0,0.0
18200040,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7370054125785828,0.3850494623184204,0.3537916541099548,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8808152079582214,0.6724449396133423,0.6419920921325684,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.868034839630127,0.6440560221672058,0.4540944993495941,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.780249297618866,0.4608711004257202,0.4436581432819366,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6372270584106445,0.2462797462940216,1.1476752758026123,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4742736816406,297.18682861328125,285.00714111328125,1.0,0.7393355369567871,0.3540365099906921,0.3540365099906921,1.0,1.0,-3.652588129043579,0.9660740494728088,2.686513900756836,0.1445931643247604,0.9495441913604736,0.9495441913604736,0.0,295.8564758300781,302.0,59817.3828125,0.0,4781.9150390625,1.0,279.1417236328125,283.02996826171875,295.319580078125,299.0953674316406,293.1499938964844,293.1499938964844,278.8500061035156,33165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438698291778564,1.0,0.0,0.0,3.678079128265381,3.678102970123291,9.026833254210942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.97265625,0.0,1543.2630615234375,1895.4371337890625,0.0,3807.572509765625,0.909644603729248,1.0,0.0,3.0,1.0,0.0
18200100,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.73625648021698,0.3846353590488434,0.3537222743034363,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8797248601913452,0.6716901659965515,0.6416361331939697,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8675610423088074,0.644606351852417,0.4547543525695801,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7795229554176331,0.4607580900192261,0.4438140988349914,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6366562843322754,0.2461644262075424,1.1479696035385132,284.8857727050781,284.95001220703125,302.04998779296875,292.3871459960937,298.47149658203125,297.1846618652344,284.8843994140625,1.0,0.7401179075241089,0.3537505269050598,0.3537505269050598,1.0,1.0,-3.653419256210327,0.9654097557067872,2.68800950050354,0.1437697559595108,0.8668501973152161,0.8668501973152161,0.0,297.3441162109375,302.0,60808.5859375,0.0,4793.56103515625,1.0,278.8974914550781,282.8821716308594,295.41082763671875,299.35418701171875,293.1499938964844,293.1499938964844,278.8500061035156,37228.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491829872131348,1.0,0.0,0.0,3.652436494827272,3.65246057510376,8.901405976757815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.869140625,0.0,1545.081298828125,1895.4371337890625,0.0,3855.5986328125,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
18200160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7350412011146545,0.3840722441673279,0.3532993495464325,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.878122866153717,0.6707555055618286,0.6408537030220032,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8665704727172852,0.6450083255767822,0.4550830125808716,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7783364653587341,0.4604983031749725,0.4436669647693634,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.63573157787323,0.24594147503376,1.1474487781524658,284.9066467285156,284.95001220703125,302.04998779296875,292.4233703613281,298.4676818847656,297.1810607910156,284.9079895019531,1.0,0.7407524585723877,0.3534943163394928,0.3534943163394928,1.0,1.0,-3.6515634059906006,0.9640023708343506,2.68756103515625,0.1427571326494217,0.8622713685035706,0.8622713685035706,0.0,299.2100830078125,305.0,60670.546875,0.0,4799.92431640625,1.0,278.8572998046875,282.90362548828125,295.4381103515625,299.3388671875,293.1499938964844,293.1499938964844,279.1499938964844,38360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950455367565155,1.0,0.0,0.0,3.582141399383545,3.582165241241455,8.562069524487015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.36328125,0.0,1476.3096923828125,1895.4371337890625,0.0,3867.0634765625,0.8921018242835999,1.0,0.0,3.0,1.0,0.0
18200220,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7336214184761047,0.3840392827987671,0.353122740983963,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.87604159116745,0.6701068878173828,0.6400611400604248,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8657400012016296,0.6471154689788818,0.4563977122306824,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7769432663917542,0.4608450829982757,0.4438841044902801,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6345988512039185,0.2459961473941803,1.1475694179534912,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4671325683594,297.18310546875,285.0071716308594,1.0,0.7421674728393555,0.3529818654060364,0.3529818654060364,1.0,1.0,-3.652375459671021,0.962613046169281,2.6897623538970947,0.1409468799829483,0.955751657485962,0.955751657485962,0.0,301.9811096191406,308.0,60140.24609375,0.0,4819.5517578125,1.0,279.1419372558594,283.0251770019531,295.46417236328125,299.2632141113281,293.1499938964844,293.1499938964844,278.8500061035156,33245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940794050693512,1.0,0.0,0.0,3.702608346939087,3.702632427215576,9.147635182671364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7822265625,0.0,1571.5838623046875,1895.4371337890625,0.0,3779.66259765625,0.915246605873108,1.0,0.0,3.0,1.0,0.0
18200280,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7336214184761047,0.3840392827987671,0.353122740983963,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.87604159116745,0.6701068878173828,0.6400611400604248,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8657400012016296,0.6471154689788818,0.4563977122306824,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7769432663917542,0.4608450829982757,0.4438841044902801,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6345988512039185,0.2459961473941803,1.1475694179534912,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4671325683594,297.18310546875,285.0071716308594,1.0,0.7421674728393555,0.3529818654060364,0.3529818654060364,1.0,1.0,-3.652375459671021,0.962613046169281,2.6897623538970947,0.1409468799829483,0.955751657485962,0.955751657485962,0.0,301.9811096191406,308.0,60140.24609375,0.0,4819.5517578125,1.0,279.1419372558594,283.0251770019531,295.46417236328125,299.2632141113281,293.1499938964844,293.1499938964844,278.8500061035156,33245.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940794050693512,1.0,0.0,0.0,3.702608346939087,3.702632427215576,9.147635182671364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7822265625,0.0,1571.5838623046875,1895.4371337890625,0.0,3779.66259765625,0.915246605873108,1.0,0.0,3.0,1.0,0.0
18200340,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7317026257514954,0.3830391764640808,0.3526079356670379,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8734090924263,0.6683616638183594,0.6388667225837708,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8642975687980652,0.6479750275611877,0.4573219120502472,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7750728130340576,0.4604312479496002,0.4438523352146148,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6331470608711243,0.2456465363502502,1.147282958030701,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.460693359375,297.17742919921875,284.90625,1.0,0.7435362339019775,0.3524694442749023,0.3524694442749023,1.0,1.0,-3.651057958602905,0.9605521559715272,2.6905057430267334,0.1391822397708892,0.8669438362121582,0.8669438362121582,0.0,305.3158569335937,311.0,61007.921875,0.0,4836.59375,1.0,278.8578491210937,282.8969421386719,295.5771789550781,299.501708984375,293.1499938964844,293.1499938964844,279.1499938964844,38230.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947458028793335,1.0,0.0,0.0,3.609067916870117,3.6090919971466064,8.691273478689254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0595703125,0.0,1504.60595703125,1895.4371337890625,0.0,3840.033447265625,0.8979781270027161,1.0,0.0,3.0,1.0,0.0
18200400,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7317026257514954,0.3830391764640808,0.3526079356670379,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8734090924263,0.6683616638183594,0.6388667225837708,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8642975687980652,0.6479750275611877,0.4573219120502472,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7750728130340576,0.4604312479496002,0.4438523352146148,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6331470608711243,0.2456465363502502,1.147282958030701,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.460693359375,297.17742919921875,284.90625,1.0,0.7435362339019775,0.3524694442749023,0.3524694442749023,1.0,1.0,-3.651057958602905,0.9605521559715272,2.6905057430267334,0.1391822397708892,0.8669438362121582,0.8669438362121582,0.0,305.3158569335937,311.0,61007.921875,0.0,4836.59375,1.0,278.8578491210937,282.8969421386719,295.5771789550781,299.501708984375,293.1499938964844,293.1499938964844,279.1499938964844,38230.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947458028793335,1.0,0.0,0.0,3.609067916870117,3.6090919971466064,8.691273478689254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0595703125,0.0,1504.60595703125,1895.4371337890625,0.0,3840.033447265625,0.8979781270027161,1.0,0.0,3.0,1.0,0.0
18200460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7303231358528137,0.3829896152019501,0.3524182140827179,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8713821172714233,0.6676642298698425,0.6380309462547302,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8634847402572632,0.6500024795532227,0.4585825800895691,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7737187147140503,0.4607447385787964,0.4440388083457947,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6320550441741943,0.2456964999437332,1.147378921508789,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4603576660156,297.1795349121094,285.0080261230469,1.0,0.7449119687080383,0.3519998490810394,0.3519998490810394,1.0,1.0,-3.651670455932617,0.9592332243919371,2.6924374103546143,0.137485921382904,0.9616405963897704,0.9616405963897704,0.0,308.0631408691406,314.0,60434.80078125,0.0,4855.5068359375,1.0,279.14208984375,283.021728515625,295.5985107421875,299.41943359375,293.1499938964844,293.1499938964844,278.8500061035156,33296.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380751848220824,1.0,0.0,0.0,3.724092721939087,3.724116802215576,9.254101200895092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5439453125,0.0,1596.5318603515625,1895.4371337890625,0.0,3754.92822265625,0.9201647043228148,1.0,0.0,3.0,1.0,0.0
18200520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7303231358528137,0.3829896152019501,0.3524182140827179,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8713821172714233,0.6676642298698425,0.6380309462547302,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8634847402572632,0.6500024795532227,0.4585825800895691,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7737187147140503,0.4607447385787964,0.4440388083457947,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6320550441741943,0.2456964999437332,1.147378921508789,285.0087280273437,284.95001220703125,302.04998779296875,292.6274719238281,298.4603576660156,297.1795349121094,285.0080261230469,1.0,0.7449119687080383,0.3519998490810394,0.3519998490810394,1.0,1.0,-3.651670455932617,0.9592332243919371,2.6924374103546143,0.137485921382904,0.9616405963897704,0.9616405963897704,0.0,308.0631408691406,314.0,60434.80078125,0.0,4855.5068359375,1.0,279.14208984375,283.021728515625,295.5985107421875,299.41943359375,293.1499938964844,293.1499938964844,278.8500061035156,33296.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380751848220824,1.0,0.0,0.0,3.724092721939087,3.724116802215576,9.254101200895092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5439453125,0.0,1596.5318603515625,1895.4371337890625,0.0,3754.92822265625,0.9201647043228148,1.0,0.0,3.0,1.0,0.0
18200580,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7284470200538635,0.3819621801376343,0.35189089179039,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8688149452209473,0.6658608913421631,0.6367955803871155,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8620657324790955,0.6507565379142761,0.4594480097293854,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7718952894210815,0.4602883160114288,0.4439772665500641,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6306500434875488,0.2453395724296569,1.1470839977264404,284.9032592773437,284.95001220703125,302.04998779296875,292.688232421875,298.4541320800781,297.17388916015625,284.9045104980469,1.0,0.7462478280067444,0.3515302538871765,0.3515302538871765,1.0,1.0,-3.650172472000122,0.9572542905807496,2.692918062210083,0.1358492523431778,0.870532751083374,0.870532751083374,0.0,311.3843994140625,317.0,61289.9296875,0.0,4871.9287109375,1.0,278.8569030761719,282.89080810546875,295.70465087890625,299.6510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38403.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450173377990724,1.0,0.0,0.0,3.629777669906616,3.6298017501831055,8.79130425346375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7900390625,0.0,1528.6715087890625,1895.4371337890625,0.0,3817.96533203125,0.9026125073432922,1.0,0.0,3.0,1.0,0.0
18200640,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7284470200538635,0.3819621801376343,0.35189089179039,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8688149452209473,0.6658608913421631,0.6367955803871155,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8620657324790955,0.6507565379142761,0.4594480097293854,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7718952894210815,0.4602883160114288,0.4439772665500641,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6306500434875488,0.2453395724296569,1.1470839977264404,284.9032592773437,284.95001220703125,302.04998779296875,292.688232421875,298.4541320800781,297.17388916015625,284.9045104980469,1.0,0.7462478280067444,0.3515302538871765,0.3515302538871765,1.0,1.0,-3.650172472000122,0.9572542905807496,2.692918062210083,0.1358492523431778,0.870532751083374,0.870532751083374,0.0,311.3843994140625,317.0,61289.9296875,0.0,4871.9287109375,1.0,278.8569030761719,282.89080810546875,295.70465087890625,299.6510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38403.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450173377990724,1.0,0.0,0.0,3.629777669906616,3.6298017501831055,8.79130425346375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.7900390625,0.0,1528.6715087890625,1895.4371337890625,0.0,3817.96533203125,0.9026125073432922,1.0,0.0,3.0,1.0,0.0
18200700,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7275323271751404,0.3818482458591461,0.3516066074371338,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8675668239593506,0.6653954982757568,0.6361401677131653,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8614025712013245,0.651651918888092,0.4598793089389801,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7710014581680298,0.4603521823883056,0.4439003467559814,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6299410462379456,0.2453062087297439,1.1467056274414062,285.0165100097656,284.95001220703125,302.04998779296875,292.7168273925781,298.4533996582031,297.1742858886719,285.0177001953125,1.0,0.7468490600585938,0.3512954711914062,0.3512954711914062,1.0,1.0,-3.649005174636841,0.9561421871185304,2.6928629875183105,0.1348518878221511,0.9500828385353088,0.9500828385353088,0.0,312.953369140625,317.0,60511.59765625,0.0,4878.38037109375,1.0,279.1011657714844,283.0259094238281,295.68048095703125,299.474365234375,293.1499938964844,293.1499938964844,279.1499938964844,34067.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385133385658264,1.0,0.0,0.0,3.6788735389709473,3.678897619247437,9.030733281178982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.6708984375,0.0,1550.9532470703125,1895.4371337890625,0.0,3758.91845703125,0.9118582010269164,1.0,0.0,3.0,1.0,0.0
18200760,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7270652055740356,0.3818883299827575,0.3516643047332763,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8668027520179749,0.665108859539032,0.6358906626701355,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8612267971038818,0.6526930928230286,0.4606282711029053,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7705439329147339,0.4605618715286255,0.4441138505935669,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6295701265335083,0.2453825026750564,1.147120237350464,285.00909423828125,284.95001220703125,302.04998779296875,292.744140625,298.45379638671875,297.176025390625,285.008056640625,1.0,0.7475835084915161,0.3510698080062866,0.3510698080062866,1.0,1.0,-3.650428295135498,0.955855906009674,2.6945722103118896,0.1341497302055359,0.9666336178779602,0.9666336178779602,0.0,314.14501953125,320.0,60687.69921875,0.0,4889.90234375,1.0,279.14324951171875,283.01812744140625,295.7159118652344,299.5572814941406,293.1499938964844,293.1499938964844,278.8500061035156,33303.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358710050582886,1.0,0.0,0.0,3.7448105812072754,3.744835138320923,9.35735329221643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4306640625,0.0,1620.533447265625,1895.4371337890625,0.0,3734.8349609375,0.9245843291282654,1.0,0.0,3.0,1.0,0.0
18200820,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7252182364463806,0.380832314491272,0.3511215150356293,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8642964363098145,0.6632478833198547,0.6346131563186646,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8598243594169617,0.6533365845680237,0.4614306688308716,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7687616944313049,0.4600604176521301,0.4440191984176636,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6282033324241638,0.2450175732374191,1.1468114852905271,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4476013183594,297.1703491210937,284.9028625488281,1.0,0.7488861680030823,0.350618451833725,0.350618451833725,1.0,1.0,-3.648728847503662,0.9538735151290894,2.694855213165283,0.1325651258230209,0.8736733198165894,0.8736733198165894,0.0,317.4565734863281,323.0,61530.484375,0.0,4905.66357421875,1.0,278.8567810058594,282.8857421875,295.8124694824219,299.7785949707031,293.1499938964844,293.1499938964844,279.1499938964844,38450.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431495666503906,1.0,0.0,0.0,3.6484105587005615,3.648435115814209,8.881794428816647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4013671875,0.0,1549.72998046875,1895.4371337890625,0.0,3801.04345703125,0.906773567199707,1.0,0.0,3.0,1.0,0.0
18200880,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7252182364463806,0.380832314491272,0.3511215150356293,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8642964363098145,0.6632478833198547,0.6346131563186646,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8598243594169617,0.6533365845680237,0.4614306688308716,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7687616944313049,0.4600604176521301,0.4440191984176636,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6282033324241638,0.2450175732374191,1.1468114852905271,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4476013183594,297.1703491210937,284.9028625488281,1.0,0.7488861680030823,0.350618451833725,0.350618451833725,1.0,1.0,-3.648728847503662,0.9538735151290894,2.694855213165283,0.1325651258230209,0.8736733198165894,0.8736733198165894,0.0,317.4565734863281,323.0,61530.484375,0.0,4905.66357421875,1.0,278.8567810058594,282.8857421875,295.8124694824219,299.7785949707031,293.1499938964844,293.1499938964844,279.1499938964844,38450.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431495666503906,1.0,0.0,0.0,3.6484105587005615,3.648435115814209,8.881794428816647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4013671875,0.0,1549.72998046875,1895.4371337890625,0.0,3801.04345703125,0.906773567199707,1.0,0.0,3.0,1.0,0.0
18200940,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7238497734069824,0.3807319402694702,0.3508756756782532,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8623239994049072,0.6624411344528198,0.633661150932312,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.858982503414154,0.655173659324646,0.4625440239906311,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.767433762550354,0.4602922201156616,0.4441189467906952,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6271478533744812,0.2450541853904724,1.1468243598937988,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.44732666015625,297.1725158691406,285.00811767578125,1.0,0.75018709897995,0.3501671254634857,0.3501671254634857,1.0,1.0,-3.648751974105835,0.9524335265159608,2.696318387985229,0.130886510014534,0.9702758193016052,0.9702758193016052,0.0,320.2110900878906,326.0,60889.19140625,0.0,4922.9248046875,1.0,279.142333984375,283.015380859375,295.813232421875,299.671875,293.1499938964844,293.1499938964844,278.8500061035156,33432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344521164894104,1.0,0.0,0.0,3.758462905883789,3.758487462997437,9.425704661225608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.80078125,0.0,1637.4378662109375,1895.4371337890625,0.0,3721.880859375,0.9280047416687012,1.0,0.0,3.0,1.0,0.0
18201000,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7238497734069824,0.3807319402694702,0.3508756756782532,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8623239994049072,0.6624411344528198,0.633661150932312,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.858982503414154,0.655173659324646,0.4625440239906311,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.767433762550354,0.4602922201156616,0.4441189467906952,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6271478533744812,0.2450541853904724,1.1468243598937988,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.44732666015625,297.1725158691406,285.00811767578125,1.0,0.75018709897995,0.3501671254634857,0.3501671254634857,1.0,1.0,-3.648751974105835,0.9524335265159608,2.696318387985229,0.130886510014534,0.9702758193016052,0.9702758193016052,0.0,320.2110900878906,326.0,60889.19140625,0.0,4922.9248046875,1.0,279.142333984375,283.015380859375,295.813232421875,299.671875,293.1499938964844,293.1499938964844,278.8500061035156,33432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344521164894104,1.0,0.0,0.0,3.758462905883789,3.758487462997437,9.425704661225608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.80078125,0.0,1637.4378662109375,1895.4371337890625,0.0,3721.880859375,0.9280047416687012,1.0,0.0,3.0,1.0,0.0
18201060,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7220003008842468,0.3796449899673462,0.3503010869026184,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8598566651344299,0.6605220437049866,0.632325291633606,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8575713038444519,0.6557009816169739,0.4632653295993805,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7656717300415039,0.4597424864768982,0.4439777135848999,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6257991790771484,0.2446797639131546,1.1464728116989136,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4410400390625,297.166748046875,284.9012145996094,1.0,0.7514526844024658,0.349722295999527,0.349722295999527,1.0,1.0,-3.646739006042481,0.9503749012947084,2.696364164352417,0.1293059885501861,0.8756403923034668,0.8756403923034668,0.0,323.53125,329.0,61704.234375,0.0,4937.8115234375,1.0,278.8566589355469,282.8817443847656,295.8954772949219,299.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,38519.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420371055603028,1.0,0.0,0.0,3.662161350250244,3.662185907363892,8.948870799940778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.150390625,0.0,1565.6517333984375,1895.4371337890625,0.0,3790.951171875,0.9098734259605408,1.0,0.0,3.0,1.0,0.0
18201120,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7220003008842468,0.3796449899673462,0.3503010869026184,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8598566651344299,0.6605220437049866,0.632325291633606,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8575713038444519,0.6557009816169739,0.4632653295993805,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7656717300415039,0.4597424864768982,0.4439777135848999,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6257991790771484,0.2446797639131546,1.1464728116989136,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4410400390625,297.166748046875,284.9012145996094,1.0,0.7514526844024658,0.349722295999527,0.349722295999527,1.0,1.0,-3.646739006042481,0.9503749012947084,2.696364164352417,0.1293059885501861,0.8756403923034668,0.8756403923034668,0.0,323.53125,329.0,61704.234375,0.0,4937.8115234375,1.0,278.8566589355469,282.8817443847656,295.8954772949219,299.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,38519.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420371055603028,1.0,0.0,0.0,3.662161350250244,3.662185907363892,8.948870799940778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.150390625,0.0,1565.6517333984375,1895.4371337890625,0.0,3790.951171875,0.9098734259605408,1.0,0.0,3.0,1.0,0.0
