time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201180,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7206291556358337,0.3795157670974731,0.350029855966568,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8579156994819641,0.6596603393554688,0.6313203573226929,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.856715738773346,0.6574330925941467,0.4643027782440185,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7643584609031677,0.459929496049881,0.4440340399742126,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6247579455375671,0.2447089105844497,1.146448850631714,285.0080261230469,284.95001220703125,302.04998779296875,292.9051513671875,298.4407958984375,297.1689453125,285.0072937011719,1.0,0.7527165412902832,0.3492774665355682,0.3492774665355682,1.0,1.0,-3.6464803218841553,0.9488681554794312,2.6976120471954346,0.1276376694440841,0.9721249938011168,0.9721249938011168,0.0,326.2862243652344,332.0,61018.078125,0.0,4954.25146484375,1.0,279.1424255371094,283.01300048828125,295.88201904296875,299.7541809082031,293.1499938964844,293.1499938964844,278.8500061035156,33513.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93379145860672,1.0,0.0,0.0,3.76884651184082,3.768871068954468,9.477857361162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.892578125,0.0,1650.241943359375,1895.4371337890625,0.0,3715.844482421875,0.9303975105285645,1.0,0.0,3.0,1.0,0.0
18201240,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7206291556358337,0.3795157670974731,0.350029855966568,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8579156994819641,0.6596603393554688,0.6313203573226929,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.856715738773346,0.6574330925941467,0.4643027782440185,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7643584609031677,0.459929496049881,0.4440340399742126,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6247579455375671,0.2447089105844497,1.146448850631714,285.0080261230469,284.95001220703125,302.04998779296875,292.9051513671875,298.4407958984375,297.1689453125,285.0072937011719,1.0,0.7527165412902832,0.3492774665355682,0.3492774665355682,1.0,1.0,-3.6464803218841553,0.9488681554794312,2.6976120471954346,0.1276376694440841,0.9721249938011168,0.9721249938011168,0.0,326.2862243652344,332.0,61018.078125,0.0,4954.25146484375,1.0,279.1424255371094,283.01300048828125,295.88201904296875,299.7541809082031,293.1499938964844,293.1499938964844,278.8500061035156,33513.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93379145860672,1.0,0.0,0.0,3.76884651184082,3.768871068954468,9.477857361162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.892578125,0.0,1650.241943359375,1895.4371337890625,0.0,3715.844482421875,0.9303975105285645,1.0,0.0,3.0,1.0,0.0
18201300,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7199392914772034,0.3790460228919983,0.349915474653244,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8569452166557312,0.6587815284729004,0.6308515071868896,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8562619090080261,0.6577396988868713,0.4648097157478332,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7637102007865906,0.4597183763980865,0.4441036283969879,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6242659091949463,0.2445790469646453,1.146685004234314,284.88067626953125,284.95001220703125,302.04998779296875,292.916748046875,298.4383544921875,297.1669921875,284.8785705566406,1.0,0.753406286239624,0.3490550518035888,0.3490550518035888,1.0,1.0,-3.646763563156128,0.948235034942627,2.698528528213501,0.1269839257001876,0.8854647278785706,0.8854647278785706,0.0,327.7408142089844,332.0,62009.984375,0.0,4964.1279296875,1.0,278.8949584960937,282.8591613769531,295.94757080078125,299.989013671875,293.1499938964844,293.1499938964844,278.8500061035156,37211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397798776626588,1.0,0.0,0.0,3.744774580001831,3.7447996139526367,9.357171961710264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.94140625,0.0,1650.484375,1895.4371337890625,0.0,3770.44287109375,0.9254518151283264,1.0,0.0,3.0,1.0,0.0
18201360,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7187687158584595,0.3783977925777435,0.3494277596473694,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8554895520210266,0.6576824188232422,0.6299309730529785,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.855300784111023,0.6578466892242432,0.4649501740932464,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7626187801361084,0.4593311846256256,0.4438495635986328,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6234238743782043,0.2443253695964813,1.1460639238357544,284.89862060546875,284.95001220703125,302.04998779296875,292.9262084960937,298.4344787597656,297.16314697265625,284.900146484375,1.0,0.753949761390686,0.3488483130931854,0.3488483130931854,1.0,1.0,-3.64418888092041,0.946771800518036,2.697417020797729,0.1260997802019119,0.876205325126648,0.876205325126648,0.0,329.6156616210937,335.0,61784.8984375,0.0,4968.3623046875,1.0,278.8584289550781,282.8797302246094,295.947998046875,299.9393005371094,293.1499938964844,293.1499938964844,279.1499938964844,38623.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417794346809388,1.0,0.0,0.0,3.668761968612671,3.6687867641448975,8.981158430287906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.9365234375,0.0,1573.8743896484375,1895.4371337890625,0.0,3788.612060546875,0.9114766120910645,1.0,0.0,3.0,1.0,0.0
18201420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7173885703086853,0.3782437443733215,0.349131166934967,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.853584885597229,0.6567743420600891,0.6288771629333496,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8544309139251709,0.6594681739807129,0.465904027223587,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7613222599029541,0.4594743549823761,0.4438605606555938,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6223950386047363,0.2443489134311676,1.1460044384002686,285.00653076171875,284.95001220703125,302.04998779296875,292.9380187988281,298.43438720703125,297.1654052734375,285.0054626464844,1.0,0.7551729083061218,0.3484392464160919,0.3484392464160919,1.0,1.0,-3.643642425537109,0.9452913999557496,2.6983511447906494,0.1245409399271011,0.971923291683197,0.971923291683197,0.0,332.36328125,338.0,61062.23046875,0.0,4983.91015625,1.0,279.1432800292969,283.010986328125,295.9169006347656,299.798095703125,293.1499938964844,293.1499938964844,278.8500061035156,33550.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340186715126038,1.0,0.0,0.0,3.774800777435303,3.774825572967529,9.50782919062476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.02734375,0.0,1657.5469970703125,1895.4371337890625,0.0,3717.9208984375,0.9315170049667358,1.0,0.0,3.0,1.0,0.0
18201480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7173885703086853,0.3782437443733215,0.349131166934967,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.853584885597229,0.6567743420600891,0.6288771629333496,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8544309139251709,0.6594681739807129,0.465904027223587,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7613222599029541,0.4594743549823761,0.4438605606555938,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6223950386047363,0.2443489134311676,1.1460044384002686,285.00653076171875,284.95001220703125,302.04998779296875,292.9380187988281,298.43438720703125,297.1654052734375,285.0054626464844,1.0,0.7551729083061218,0.3484392464160919,0.3484392464160919,1.0,1.0,-3.643642425537109,0.9452913999557496,2.6983511447906494,0.1245409399271011,0.971923291683197,0.971923291683197,0.0,332.36328125,338.0,61062.23046875,0.0,4983.91015625,1.0,279.1432800292969,283.010986328125,295.9169006347656,299.798095703125,293.1499938964844,293.1499938964844,278.8500061035156,33550.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340186715126038,1.0,0.0,0.0,3.774800777435303,3.774825572967529,9.50782919062476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.02734375,0.0,1657.5469970703125,1895.4371337890625,0.0,3717.9208984375,0.9315170049667358,1.0,0.0,3.0,1.0,0.0
18201540,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.715518057346344,0.3770983517169952,0.3485071957111358,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.85121750831604,0.6547502279281616,0.6274483799934387,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8530217409133911,0.6597579717636108,0.4664725363254547,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7596174478530884,0.4588286280632019,0.4436353147029876,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6210804581642151,0.2439585626125335,1.1455978155136108,284.8970947265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4280700683594,297.1595458984375,284.8984069824219,1.0,0.7563672661781311,0.3480287492275238,0.3480287492275238,1.0,1.0,-3.6411075592041016,0.9431840181350708,2.697923421859741,0.123073048889637,0.875048816204071,0.875048816204071,0.0,335.6786804199219,341.0,61785.23046875,0.0,4997.19482421875,1.0,278.8565673828125,282.8785705566406,295.9643859863281,299.9635925292969,293.1499938964844,293.1499938964844,279.1499938964844,38721.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425496459007264,1.0,0.0,0.0,3.669711828231812,3.669736385345459,8.985809358819097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.60546875,0.0,1575.6800537109375,1895.4371337890625,0.0,3795.602783203125,0.9116922616958618,1.0,0.0,3.0,1.0,0.0
18201600,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.715518057346344,0.3770983517169952,0.3485071957111358,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.85121750831604,0.6547502279281616,0.6274483799934387,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8530217409133911,0.6597579717636108,0.4664725363254547,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7596174478530884,0.4588286280632019,0.4436353147029876,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6210804581642151,0.2439585626125335,1.1455978155136108,284.8970947265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4280700683594,297.1595458984375,284.8984069824219,1.0,0.7563672661781311,0.3480287492275238,0.3480287492275238,1.0,1.0,-3.6411075592041016,0.9431840181350708,2.697923421859741,0.123073048889637,0.875048816204071,0.875048816204071,0.0,335.6786804199219,341.0,61785.23046875,0.0,4997.19482421875,1.0,278.8565673828125,282.8785705566406,295.9643859863281,299.9635925292969,293.1499938964844,293.1499938964844,279.1499938964844,38721.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425496459007264,1.0,0.0,0.0,3.669711828231812,3.669736385345459,8.985809358819097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.60546875,0.0,1575.6800537109375,1895.4371337890625,0.0,3795.602783203125,0.9116922616958618,1.0,0.0,3.0,1.0,0.0
18201660,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7141132950782776,0.3769093751907348,0.3481867015361786,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8493403196334839,0.653780460357666,0.6263450980186462,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8521360754966736,0.661264955997467,0.4673520922660827,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7583321928977966,0.4589203000068664,0.4436036348342895,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.620055615901947,0.2439727187156677,1.145511507987976,285.0047912597656,284.95001220703125,302.04998779296875,292.9349975585937,298.42803955078125,297.16168212890625,285.0040283203125,1.0,0.7575593590736389,0.3476637899875641,0.3476637899875641,1.0,1.0,-3.640300273895264,0.9417604207992554,2.698539972305298,0.1216571480035781,0.9693543910980223,0.9693543910980223,0.0,338.4340209960937,329.0,61011.328125,0.0,5012.01416015625,1.0,279.1424560546875,283.01080322265625,295.9158020019531,299.79864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33676.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351410865783693,1.0,0.0,0.0,3.7705819606781006,3.770606756210327,9.486588510299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.791015625,0.0,1653.5450439453125,1895.4371337890625,0.0,3728.172607421875,0.9308916926383972,1.0,0.0,3.0,1.0,0.0
18201720,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7141132950782776,0.3769093751907348,0.3481867015361786,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8493403196334839,0.653780460357666,0.6263450980186462,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8521360754966736,0.661264955997467,0.4673520922660827,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7583321928977966,0.4589203000068664,0.4436036348342895,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.620055615901947,0.2439727187156677,1.145511507987976,285.0047912597656,284.95001220703125,302.04998779296875,292.9349975585937,298.42803955078125,297.16168212890625,285.0040283203125,1.0,0.7575593590736389,0.3476637899875641,0.3476637899875641,1.0,1.0,-3.640300273895264,0.9417604207992554,2.698539972305298,0.1216571480035781,0.9693543910980223,0.9693543910980223,0.0,338.4340209960937,329.0,61011.328125,0.0,5012.01416015625,1.0,279.1424560546875,283.01080322265625,295.9158020019531,299.79864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33676.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351410865783693,1.0,0.0,0.0,3.7705819606781006,3.770606756210327,9.486588510299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.791015625,0.0,1653.5450439453125,1895.4371337890625,0.0,3728.172607421875,0.9308916926383972,1.0,0.0,3.0,1.0,0.0
18201780,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7150958180427551,0.3757659792900085,0.3472768068313598,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.850436806678772,0.6517273187637329,0.6245893836021423,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8541889786720276,0.6614583134651184,0.4676335453987121,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7597203850746155,0.4582448899745941,0.4430538713932037,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6211032867431641,0.243593618273735,1.143756628036499,284.895751953125,284.95001220703125,302.04998779296875,292.9263916015625,298.4219665527344,297.1561584472656,284.89703369140625,1.0,0.7547228932380676,0.347298800945282,0.347298800945282,1.0,1.0,-3.634674549102783,0.9388509392738342,2.6958236694335938,0.1201522275805473,0.8716367483139038,0.8716367483139038,0.0,334.42529296875,317.0,61652.09375,0.0,4970.81884765625,1.0,278.85662841796875,282.8798828125,295.94970703125,299.944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38877.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434340596199036,1.0,0.0,0.0,3.6606285572052,3.660653114318848,8.941381111071678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0703125,0.0,1566.620361328125,1895.4371337890625,0.0,3803.623046875,0.9097880125045776,1.0,0.0,3.0,1.0,0.0
18201840,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7150958180427551,0.3757659792900085,0.3472768068313598,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.850436806678772,0.6517273187637329,0.6245893836021423,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8541889786720276,0.6614583134651184,0.4676335453987121,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7597203850746155,0.4582448899745941,0.4430538713932037,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6211032867431641,0.243593618273735,1.143756628036499,284.895751953125,284.95001220703125,302.04998779296875,292.9263916015625,298.4219665527344,297.1561584472656,284.89703369140625,1.0,0.7547228932380676,0.347298800945282,0.347298800945282,1.0,1.0,-3.634674549102783,0.9388509392738342,2.6958236694335938,0.1201522275805473,0.8716367483139038,0.8716367483139038,0.0,334.42529296875,317.0,61652.09375,0.0,4970.81884765625,1.0,278.85662841796875,282.8798828125,295.94970703125,299.944580078125,293.1499938964844,293.1499938964844,279.1499938964844,38877.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434340596199036,1.0,0.0,0.0,3.6606285572052,3.660653114318848,8.941381111071678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0703125,0.0,1566.620361328125,1895.4371337890625,0.0,3803.623046875,0.9097880125045776,1.0,0.0,3.0,1.0,0.0
18201900,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7162707448005676,0.3756244778633117,0.3467656672000885,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8518062233924866,0.6511545777320862,0.6236237287521362,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8560659289360046,0.6621062755584717,0.4677293598651886,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7611452341079712,0.4582220315933227,0.4426822662353515,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6221632957458496,0.2435735613107681,1.142424702644348,285.0098571777344,284.95001220703125,302.04998779296875,292.9208374023437,298.42138671875,297.15673828125,285.0109558105469,1.0,0.7525414228439331,0.3471163213253021,0.3471163213253021,1.0,1.0,-3.6309564113616943,0.9371268153190612,2.6938295364379883,0.1191610172390937,0.9494706392288208,0.9494706392288208,0.0,330.69696044921875,317.0,60750.26171875,0.0,4936.986328125,1.0,279.1017761230469,283.0178527832031,295.8914794921875,299.7245788574219,293.1499938964844,293.1499938964844,279.1499938964844,34487.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376274347305298,1.0,0.0,0.0,3.70164966583252,3.701673746109009,9.142898420577694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.9599609375,0.0,1579.919677734375,1895.4371337890625,0.0,3750.849609375,0.9172763228416444,1.0,0.0,3.0,1.0,0.0
18201960,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7181679606437683,0.3756440281867981,0.3465846478939056,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8539748787879944,0.6507700085639954,0.6230490803718567,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8587785959243774,0.6629217863082886,0.4681476950645447,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7633023262023926,0.4583567082881927,0.4425913393497467,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6237891316413879,0.2436791956424713,1.141848087310791,285.0011291503906,284.95001220703125,302.04998779296875,292.9145202636719,298.4222412109375,297.1589660644531,284.9999694824219,1.0,0.7501938939094543,0.346961110830307,0.346961110830307,1.0,1.0,-3.6297447681427,0.93625146150589,2.693493127822876,0.1185077056288719,0.9626845717430116,0.9626845717430116,0.0,325.9511108398437,305.0,60809.3515625,0.0,4904.0869140625,1.0,279.1434020996094,283.0107727050781,295.8929443359375,299.76629638671875,293.1499938964844,293.1499938964844,278.8500061035156,33738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356427788734436,1.0,0.0,0.0,3.7595856189727774,3.759610176086426,9.431336138732148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1494140625,0.0,1641.109619140625,1895.4371337890625,0.0,3732.75244140625,0.928191602230072,1.0,0.0,3.0,1.0,0.0
18202020,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.721635103225708,0.374620258808136,0.345563679933548,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8581975102424622,0.6487838625907898,0.6211233139038086,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8640273809432983,0.6631175875663757,0.468263030052185,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7675273418426514,0.4577496349811554,0.4418739974498749,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6269630789756775,0.2434233576059341,1.139538049697876,284.89617919921875,284.95001220703125,302.04998779296875,292.899658203125,298.4172668457031,297.1547546386719,284.8974609375,1.0,0.7447623014450073,0.3466507196426391,0.3466507196426391,1.0,1.0,-3.622706651687622,0.9330905675888062,2.689616203308105,0.1170307546854019,0.8664360642433167,0.8664360642433167,0.0,316.1523132324219,293.0,61382.65625,0.0,4823.31103515625,1.0,278.8567810058594,282.8854064941406,295.921630859375,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,39018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437065720558168,1.0,0.0,0.0,3.639788627624512,3.63981294631958,8.839864449328161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5703125,0.0,1544.3607177734375,1895.4371337890625,0.0,3806.09326171875,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
18202080,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.721635103225708,0.374620258808136,0.345563679933548,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8581975102424622,0.6487838625907898,0.6211233139038086,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8640273809432983,0.6631175875663757,0.468263030052185,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7675273418426514,0.4577496349811554,0.4418739974498749,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6269630789756775,0.2434233576059341,1.139538049697876,284.89617919921875,284.95001220703125,302.04998779296875,292.899658203125,298.4172668457031,297.1547546386719,284.8974609375,1.0,0.7447623014450073,0.3466507196426391,0.3466507196426391,1.0,1.0,-3.622706651687622,0.9330905675888062,2.689616203308105,0.1170307546854019,0.8664360642433167,0.8664360642433167,0.0,316.1523132324219,293.0,61382.65625,0.0,4823.31103515625,1.0,278.8567810058594,282.8854064941406,295.921630859375,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,39018.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437065720558168,1.0,0.0,0.0,3.639788627624512,3.63981294631958,8.839864449328161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5703125,0.0,1544.3607177734375,1895.4371337890625,0.0,3806.09326171875,0.9052926301956176,1.0,0.0,3.0,1.0,0.0
18202140,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7261483669281006,0.3745818436145782,0.3448612689971924,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.863747239112854,0.6478725671768188,0.6195350289344788,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8706980347633362,0.6645623445510864,0.4686975181102752,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7729474306106567,0.4579130709171295,0.4413641989231109,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6309815049171448,0.2436198145151138,1.1376473903656006,284.99969482421875,284.95001220703125,302.04998779296875,292.882080078125,298.418212890625,297.1582946777344,284.9989013671875,1.0,0.7388942837715149,0.3463402986526489,0.3463402986526489,1.0,1.0,-3.617575645446777,0.930525839328766,2.687049865722656,0.1154811307787895,0.9558905959129332,0.9558905959129332,0.0,304.8584289550781,281.0,60542.33203125,0.0,4738.9921875,1.0,279.1422424316406,283.01470947265625,295.8609313964844,299.71826171875,293.1499938964844,293.1499938964844,278.8500061035156,33817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358835816383362,1.0,0.0,0.0,3.737563610076904,3.737588167190552,9.321171319243148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2646484375,0.0,1616.068359375,1895.4371337890625,0.0,3734.94970703125,0.9235389828681946,1.0,0.0,3.0,1.0,0.0
18202200,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7261483669281006,0.3745818436145782,0.3448612689971924,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.863747239112854,0.6478725671768188,0.6195350289344788,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8706980347633362,0.6645623445510864,0.4686975181102752,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7729474306106567,0.4579130709171295,0.4413641989231109,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6309815049171448,0.2436198145151138,1.1376473903656006,284.99969482421875,284.95001220703125,302.04998779296875,292.882080078125,298.418212890625,297.1582946777344,284.9989013671875,1.0,0.7388942837715149,0.3463402986526489,0.3463402986526489,1.0,1.0,-3.617575645446777,0.930525839328766,2.687049865722656,0.1154811307787895,0.9558905959129332,0.9558905959129332,0.0,304.8584289550781,281.0,60542.33203125,0.0,4738.9921875,1.0,279.1422424316406,283.01470947265625,295.8609313964844,299.71826171875,293.1499938964844,293.1499938964844,278.8500061035156,33817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358835816383362,1.0,0.0,0.0,3.737563610076904,3.737588167190552,9.321171319243148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.2646484375,0.0,1616.068359375,1895.4371337890625,0.0,3734.94970703125,0.9235389828681946,1.0,0.0,3.0,1.0,0.0
18202260,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7305859327316284,0.3736256659030914,0.3438373208045959,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8694042563438416,0.6459283828735352,0.6175772547721863,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8774334192276001,0.664726197719574,0.4687389731407165,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7784802913665771,0.4573442637920379,0.4406186044216156,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6351194381713867,0.243455097079277,1.1354745626449585,284.89764404296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4140319824219,297.1548767089844,284.8987121582031,1.0,0.732760488986969,0.346080869436264,0.346080869436264,1.0,1.0,-3.610537052154541,0.9275269508361816,2.68301010131836,0.1141721457242965,0.8617314696311951,0.8617314696311951,0.0,293.6678161621094,269.0,61092.6875,0.0,4650.2001953125,1.0,278.8573608398437,282.89215087890625,295.8836669921875,299.845947265625,293.1499938964844,293.1499938964844,279.1499938964844,38964.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438887238502502,1.0,0.0,0.0,3.617215871810913,3.617240190505981,8.730560807634902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.00390625,0.0,1518.978759765625,1895.4371337890625,0.0,3807.743896484375,0.9002692103385925,1.0,0.0,3.0,1.0,0.0
18202320,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7305859327316284,0.3736256659030914,0.3438373208045959,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8694042563438416,0.6459283828735352,0.6175772547721863,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8774334192276001,0.664726197719574,0.4687389731407165,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7784802913665771,0.4573442637920379,0.4406186044216156,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6351194381713867,0.243455097079277,1.1354745626449585,284.89764404296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4140319824219,297.1548767089844,284.8987121582031,1.0,0.732760488986969,0.346080869436264,0.346080869436264,1.0,1.0,-3.610537052154541,0.9275269508361816,2.68301010131836,0.1141721457242965,0.8617314696311951,0.8617314696311951,0.0,293.6678161621094,269.0,61092.6875,0.0,4650.2001953125,1.0,278.8573608398437,282.89215087890625,295.8836669921875,299.845947265625,293.1499938964844,293.1499938964844,279.1499938964844,38964.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438887238502502,1.0,0.0,0.0,3.617215871810913,3.617240190505981,8.730560807634902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.00390625,0.0,1518.978759765625,1895.4371337890625,0.0,3807.743896484375,0.9002692103385925,1.0,0.0,3.0,1.0,0.0
18202380,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7359719276428223,0.3736197650432586,0.3431521356105804,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.876235842704773,0.6450278162956238,0.6159870624542236,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8854247331619263,0.666109561920166,0.4691213965415954,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.785053014755249,0.4575207233428955,0.4401054978370666,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6400418281555176,0.2437182813882827,1.1337952613830566,284.998779296875,284.95001220703125,302.04998779296875,292.8397827148437,298.4153137207031,297.1585693359375,284.9979858398437,1.0,0.726512610912323,0.3458214700222015,0.3458214700222015,1.0,1.0,-3.6056125164031982,0.9251916408538818,2.6804208755493164,0.1128235533833503,0.9496166110038756,0.9496166110038756,0.0,281.6815185546875,257.0,60260.0625,0.0,4562.69873046875,1.0,279.14208984375,283.0190124511719,295.8190002441406,299.6593017578125,293.1499938964844,293.1499938964844,278.8500061035156,33795.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361647367477416,1.0,0.0,0.0,3.715873003005981,3.71589732170105,9.213295584231672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.251953125,0.0,1590.9080810546875,1895.4371337890625,0.0,3737.514404296875,0.918636679649353,1.0,0.0,3.0,1.0,0.0
18202440,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7359719276428223,0.3736197650432586,0.3431521356105804,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.876235842704773,0.6450278162956238,0.6159870624542236,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8854247331619263,0.666109561920166,0.4691213965415954,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.785053014755249,0.4575207233428955,0.4401054978370666,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6400418281555176,0.2437182813882827,1.1337952613830566,284.998779296875,284.95001220703125,302.04998779296875,292.8397827148437,298.4153137207031,297.1585693359375,284.9979858398437,1.0,0.726512610912323,0.3458214700222015,0.3458214700222015,1.0,1.0,-3.6056125164031982,0.9251916408538818,2.6804208755493164,0.1128235533833503,0.9496166110038756,0.9496166110038756,0.0,281.6815185546875,257.0,60260.0625,0.0,4562.69873046875,1.0,279.14208984375,283.0190124511719,295.8190002441406,299.6593017578125,293.1499938964844,293.1499938964844,278.8500061035156,33795.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361647367477416,1.0,0.0,0.0,3.715873003005981,3.71589732170105,9.213295584231672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.251953125,0.0,1590.9080810546875,1895.4371337890625,0.0,3737.514404296875,0.918636679649353,1.0,0.0,3.0,1.0,0.0
18202500,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.738805890083313,0.3732207417488098,0.3428166210651397,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8798432350158691,0.6441423892974854,0.6152107119560242,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8895970582962036,0.666239857673645,0.4692932963371277,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7885165810585022,0.4573080241680145,0.439879447221756,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6426871418952942,0.2437115758657455,1.133194088935852,284.8754272460937,284.95001220703125,302.04998779296875,292.8279113769531,298.41387939453125,297.1576843261719,284.8742370605469,1.0,0.7234103679656982,0.3456917703151703,0.3456917703151703,1.0,1.0,-3.603493690490722,0.9241234064102172,2.679370403289795,0.1123158857226371,0.8627817630767822,0.8627817630767822,0.0,275.7359619140625,257.0,61080.3671875,0.0,4520.25732421875,1.0,278.8968200683594,282.8728332519531,295.8602600097656,299.8588562011719,293.1499938964844,293.1499938964844,278.8500061035156,38028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422813057899476,1.0,0.0,0.0,3.675871372222901,3.675895929336548,9.01599946701026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.091796875,0.0,1577.42529296875,1895.4371337890625,0.0,3793.16748046875,0.910352349281311,1.0,0.0,3.0,1.0,0.0
18202560,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7412549257278442,0.3726959526538849,0.3421443998813629,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.883041262626648,0.6430999636650085,0.6140292882919312,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8933231830596924,0.6662097573280334,0.4691110253334045,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.79160076379776,0.4569620788097381,0.4393559098243713,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6450574398040771,0.2436089813709259,1.1318141222000122,284.8993530273437,284.95001220703125,302.04998779296875,292.81561279296875,298.4114685058594,297.1555480957031,284.9007263183594,1.0,0.7201502323150635,0.3455789089202881,0.3455789089202881,1.0,1.0,-3.598757028579712,0.922307312488556,2.676449775695801,0.1115974709391594,0.8573712706565857,0.8573712706565857,0.0,270.1518249511719,245.0,60778.12109375,0.0,4472.939453125,1.0,278.8571472167969,282.8998718261719,295.8381042480469,299.7815856933594,293.1499938964844,293.1499938964844,279.1499938964844,39078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442760348320008,1.0,0.0,0.0,3.5914676189422607,3.591491460800171,8.606710366620973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.05859375,0.0,1491.6849365234375,1895.4371337890625,0.0,3811.252685546875,0.8947446346282959,1.0,0.0,3.0,1.0,0.0
18202620,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.74761962890625,0.3727058172225952,0.341465562582016,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8910825252532959,0.6422001123428345,0.6124314665794373,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9025094509124756,0.6675198674201965,0.4694329500198364,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7992171049118042,0.4571369290351867,0.4388339221477508,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.650978147983551,0.243914246559143,1.130299091339111,284.9972229003906,284.95001220703125,302.04998779296875,292.7898254394531,298.412841796875,297.1591491699219,284.9960632324219,1.0,0.7137463688850403,0.3453532457351684,0.3453532457351684,1.0,1.0,-3.593944787979126,0.92011696100235,2.673827886581421,0.1103727743029594,0.9431602954864502,0.9431602954864502,0.0,258.0127258300781,233.0,59971.91796875,0.0,4385.318359375,1.0,279.14276123046875,283.0223999023437,295.768798828125,299.59185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33728.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936556041240692,1.0,0.0,0.0,3.695894718170166,3.6959187984466553,9.114491490436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1064453125,0.0,1567.624755859375,1895.4371337890625,0.0,3741.083740234375,0.9137877225875854,1.0,0.0,3.0,1.0,0.0
18202680,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.74761962890625,0.3727058172225952,0.341465562582016,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8910825252532959,0.6422001123428345,0.6124314665794373,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9025094509124756,0.6675198674201965,0.4694329500198364,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7992171049118042,0.4571369290351867,0.4388339221477508,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.650978147983551,0.243914246559143,1.130299091339111,284.9972229003906,284.95001220703125,302.04998779296875,292.7898254394531,298.412841796875,297.1591491699219,284.9960632324219,1.0,0.7137463688850403,0.3453532457351684,0.3453532457351684,1.0,1.0,-3.593944787979126,0.92011696100235,2.673827886581421,0.1103727743029594,0.9431602954864502,0.9431602954864502,0.0,258.0127258300781,233.0,59971.91796875,0.0,4385.318359375,1.0,279.14276123046875,283.0223999023437,295.768798828125,299.59185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33728.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936556041240692,1.0,0.0,0.0,3.695894718170166,3.6959187984466553,9.114491490436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1064453125,0.0,1567.624755859375,1895.4371337890625,0.0,3741.083740234375,0.9137877225875854,1.0,0.0,3.0,1.0,0.0
18202740,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7539634108543396,0.3718051612377167,0.3404674530029297,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8990899920463562,0.6402844786643982,0.6104711890220642,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9120230078697203,0.6675516366958618,0.4693669080734253,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8067760467529297,0.4565809071063995,0.4380767941474914,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6570536494255066,0.2438440918922424,1.1284650564193726,284.9009704589844,284.95001220703125,302.04998779296875,292.7626647949219,298.4092712402344,297.1563720703125,284.9017028808594,1.0,0.7072622776031494,0.3451275825500488,0.3451275825500488,1.0,1.0,-3.587198734283448,0.9173263311386108,2.669872522354126,0.1092136725783348,0.8531504273414612,0.8531504273414612,0.0,246.409408569336,221.0,60483.92578125,0.0,4296.01171875,1.0,278.8580627441406,282.906494140625,295.7846984863281,299.7093811035156,293.1499938964844,293.1499938964844,279.1499938964844,38900.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447232484817504,1.0,0.0,0.0,3.569819450378418,3.569843292236328,8.503266712978075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5615234375,0.0,1467.00341796875,1895.4371337890625,0.0,3815.302978515625,0.8898157477378845,1.0,0.0,3.0,1.0,0.0
18202800,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7539634108543396,0.3718051612377167,0.3404674530029297,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8990899920463562,0.6402844786643982,0.6104711890220642,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9120230078697203,0.6675516366958618,0.4693669080734253,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8067760467529297,0.4565809071063995,0.4380767941474914,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6570536494255066,0.2438440918922424,1.1284650564193726,284.9009704589844,284.95001220703125,302.04998779296875,292.7626647949219,298.4092712402344,297.1563720703125,284.9017028808594,1.0,0.7072622776031494,0.3451275825500488,0.3451275825500488,1.0,1.0,-3.587198734283448,0.9173263311386108,2.669872522354126,0.1092136725783348,0.8531504273414612,0.8531504273414612,0.0,246.409408569336,221.0,60483.92578125,0.0,4296.01171875,1.0,278.8580627441406,282.906494140625,295.7846984863281,299.7093811035156,293.1499938964844,293.1499938964844,279.1499938964844,38900.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447232484817504,1.0,0.0,0.0,3.569819450378418,3.569843292236328,8.503266712978075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5615234375,0.0,1467.00341796875,1895.4371337890625,0.0,3815.302978515625,0.8898157477378845,1.0,0.0,3.0,1.0,0.0
18202860,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7616579532623291,0.3718213438987732,0.3398104310035705,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9087240695953368,0.6393795609474182,0.6088876724243164,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9238415360450744,0.6687799096107483,0.469646543264389,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8152160048484802,0.4567479193210602,0.4375601708889007,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6642580628395081,0.2441806048154831,1.1271207332611084,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.41070556640625,297.1598205566406,284.9958190917969,1.0,0.7007580995559692,0.3449474573135376,0.3449474573135376,1.0,1.0,-3.582592010498047,0.9153416752815248,2.667250156402588,0.1081525757908821,0.9372220039367676,0.9372220039367676,0.0,234.2236785888672,209.0,59677.0703125,0.0,4209.1533203125,1.0,279.1417541503906,283.027587890625,295.7141418457031,299.5182800292969,293.1499938964844,293.1499938964844,278.8500061035156,33757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371258616447448,1.0,0.0,0.0,3.671462774276733,3.671486616134644,8.994386462291004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.306640625,0.0,1540.2994384765625,1895.4371337890625,0.0,3746.278564453125,0.9086080193519592,1.0,0.0,3.0,1.0,0.0
18202920,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7616579532623291,0.3718213438987732,0.3398104310035705,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9087240695953368,0.6393795609474182,0.6088876724243164,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9238415360450744,0.6687799096107483,0.469646543264389,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8152160048484802,0.4567479193210602,0.4375601708889007,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6642580628395081,0.2441806048154831,1.1271207332611084,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.41070556640625,297.1598205566406,284.9958190917969,1.0,0.7007580995559692,0.3449474573135376,0.3449474573135376,1.0,1.0,-3.582592010498047,0.9153416752815248,2.667250156402588,0.1081525757908821,0.9372220039367676,0.9372220039367676,0.0,234.2236785888672,209.0,59677.0703125,0.0,4209.1533203125,1.0,279.1417541503906,283.027587890625,295.7141418457031,299.5182800292969,293.1499938964844,293.1499938964844,278.8500061035156,33757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371258616447448,1.0,0.0,0.0,3.671462774276733,3.671486616134644,8.994386462291004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.306640625,0.0,1540.2994384765625,1895.4371337890625,0.0,3746.278564453125,0.9086080193519592,1.0,0.0,3.0,1.0,0.0
18202980,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7694094777107239,0.3709445297718048,0.3388216197490692,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9191052913665771,0.6374809145927429,0.606928288936615,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9357934594154358,0.668733537197113,0.4695236682891845,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8233503103256226,0.4561963975429535,0.4367968738079071,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.671675443649292,0.2441468089818954,1.1254171133041382,284.90234375,284.95001220703125,302.04998779296875,292.7052917480469,298.4075622558594,297.1573486328125,284.9029846191406,1.0,0.6941766142845154,0.3447673320770263,0.3447673320770263,1.0,1.0,-3.5759387016296387,0.9127277135849,2.663210868835449,0.1071344465017318,0.8488487601280212,0.8488487601280212,0.0,222.60682678222656,197.0,60175.87109375,0.0,4120.60595703125,1.0,278.85821533203125,282.9134521484375,295.7274475097656,299.632568359375,293.1499938964844,293.1499938964844,279.1499938964844,38884.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452790021896362,1.0,0.0,0.0,3.5458366870880127,3.545860290527344,8.389397976316104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8857421875,0.0,1441.3052978515625,1895.4371337890625,0.0,3820.33349609375,0.8844996094703674,1.0,0.0,3.0,1.0,0.0
