time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203040,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7694094777107239,0.3709445297718048,0.3388216197490692,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9191052913665771,0.6374809145927429,0.606928288936615,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9357934594154358,0.668733537197113,0.4695236682891845,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8233503103256226,0.4561963975429535,0.4367968738079071,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.671675443649292,0.2441468089818954,1.1254171133041382,284.90234375,284.95001220703125,302.04998779296875,292.7052917480469,298.4075622558594,297.1573486328125,284.9029846191406,1.0,0.6941766142845154,0.3447673320770263,0.3447673320770263,1.0,1.0,-3.5759387016296387,0.9127277135849,2.663210868835449,0.1071344465017318,0.8488487601280212,0.8488487601280212,0.0,222.60682678222656,197.0,60175.87109375,0.0,4120.60595703125,1.0,278.85821533203125,282.9134521484375,295.7274475097656,299.632568359375,293.1499938964844,293.1499938964844,279.1499938964844,38884.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452790021896362,1.0,0.0,0.0,3.5458366870880127,3.545860290527344,8.389397976316104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8857421875,0.0,1441.3052978515625,1895.4371337890625,0.0,3820.33349609375,0.8844996094703674,1.0,0.0,3.0,1.0,0.0
18203100,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7736855149269104,0.3708992600440979,0.3383470475673675,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9249185919761658,0.6369590759277344,0.6059587597846985,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9421762228012084,0.6692143082618713,0.4694653153419494,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8277005553245544,0.4562182426452636,0.4364044964313507,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.675714373588562,0.2442859709262848,1.1244577169418335,285.0090026855469,284.95001220703125,302.04998779296875,292.6905212402344,298.40777587890625,297.1584167480469,285.0095520019531,1.0,0.6908195614814758,0.3446772694587707,0.3446772694587707,1.0,1.0,-3.572498321533203,0.9113922119140624,2.6611061096191406,0.1064846664667129,0.9225054383277892,0.9225054383277892,0.0,216.6829833984375,197.0,59331.671875,0.0,4075.464111328125,1.0,279.09918212890625,283.0428161621094,295.66119384765625,299.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,34313.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939556121826172,1.0,0.0,0.0,3.5909502506256104,3.590973377227783,8.604231425124453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.697265625,0.0,1456.0457763671875,1895.4371337890625,0.0,3768.40771484375,0.8924639821052551,1.0,0.0,3.0,1.0,0.0
18203160,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.778816819190979,0.3709689378738403,0.3381721079349518,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9317846298217772,0.6365765929222107,0.6053458452224731,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9494585394859314,0.6698372960090637,0.4697149395942688,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8327856659889221,0.4563581049442291,0.436275452375412,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6804746389389038,0.2445186525583267,1.1242321729660034,284.995361328125,284.95001220703125,302.04998779296875,292.6756591796875,298.4089660644531,297.16064453125,284.9941711425781,1.0,0.6875795722007751,0.3445968925952911,0.3445968925952911,1.0,1.0,-3.57142186164856,0.9108064770698548,2.6606154441833496,0.1061017960309982,0.931134045124054,0.931134045124054,0.0,210.419174194336,185.0,59385.52734375,0.0,4034.458251953125,1.0,279.1425170898437,283.03131103515625,295.65460205078125,299.4404602050781,293.1499938964844,293.1499938964844,278.8500061035156,33665.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376412630081176,1.0,0.0,0.0,3.651243209838867,3.6512668132781982,8.895591463442543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.267578125,0.0,1517.0823974609375,1895.4371337890625,0.0,3750.975830078125,0.903715431690216,1.0,0.0,3.0,1.0,0.0
18203220,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7884079813957214,0.3701135516166687,0.3372019231319427,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9445557594299316,0.6346956491470337,0.6034011840820312,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9625157713890076,0.6696757674217224,0.4695152640342712,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.842492938041687,0.4558115899562835,0.4355155527591705,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6895773410797119,0.2445248067378997,1.1227017641067505,284.9035949707031,284.95001220703125,302.04998779296875,292.645751953125,298.4061889648437,297.1585693359375,284.9041748046875,1.0,0.6809086799621582,0.3444361388683319,0.3444361388683319,1.0,1.0,-3.5649290084838867,0.908305823802948,2.656623125076294,0.1051414236426353,0.8446692228317261,0.8446692228317261,0.0,198.790771484375,173.0,59869.2578125,0.0,3946.839599609375,1.0,278.8584289550781,282.9202880859375,295.6679077148437,299.5533142089844,293.1499938964844,293.1499938964844,279.1499938964844,38867.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945835828781128,1.0,0.0,0.0,3.522134780883789,3.522157907485962,8.277614824692137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.015625,0.0,1416.2130126953125,1895.4371337890625,0.0,3825.371826171875,0.8792543411254883,1.0,0.0,3.0,1.0,0.0
18203280,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7884079813957214,0.3701135516166687,0.3372019231319427,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9445557594299316,0.6346956491470337,0.6034011840820312,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9625157713890076,0.6696757674217224,0.4695152640342712,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.842492938041687,0.4558115899562835,0.4355155527591705,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6895773410797119,0.2445248067378997,1.1227017641067505,284.9035949707031,284.95001220703125,302.04998779296875,292.645751953125,298.4061889648437,297.1585693359375,284.9041748046875,1.0,0.6809086799621582,0.3444361388683319,0.3444361388683319,1.0,1.0,-3.5649290084838867,0.908305823802948,2.656623125076294,0.1051414236426353,0.8446692228317261,0.8446692228317261,0.0,198.790771484375,173.0,59869.2578125,0.0,3946.839599609375,1.0,278.8584289550781,282.9202880859375,295.6679077148437,299.5533142089844,293.1499938964844,293.1499938964844,279.1499938964844,38867.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945835828781128,1.0,0.0,0.0,3.522134780883789,3.522157907485962,8.277614824692137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.015625,0.0,1416.2130126953125,1895.4371337890625,0.0,3825.371826171875,0.8792543411254883,1.0,0.0,3.0,1.0,0.0
18203340,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8000112771987915,0.370143711566925,0.3365693390369415,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9590891003608704,0.6337921023368835,0.6018335223197937,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9766408801078796,0.6706843972206116,0.4696453511714935,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8542723655700684,0.4559686481952667,0.434999406337738,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7003377079963684,0.244925782084465,1.1216779947280884,284.99444580078125,284.95001220703125,302.04998779296875,292.6158752441406,298.4076232910156,297.1618347167969,284.9936218261719,1.0,0.6742250323295593,0.3442753851413727,0.3442753851413727,1.0,1.0,-3.560577392578125,0.9064701795578004,2.6541073322296143,0.1041391342878341,0.925379514694214,0.925379514694214,0.0,186.5954132080078,176.0,59091.23828125,0.0,3861.54150390625,1.0,279.1413879394531,283.0361022949219,295.595458984375,299.362060546875,293.1499938964844,293.1499938964844,278.8500061035156,33729.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382163882255554,1.0,0.0,0.0,3.627247095108032,3.6272706985473633,8.779051654528303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9052734375,0.0,1491.120849609375,1895.4371337890625,0.0,3756.214111328125,0.8985797166824341,1.0,0.0,3.0,1.0,0.0
18203400,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8000112771987915,0.370143711566925,0.3365693390369415,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9590891003608704,0.6337921023368835,0.6018335223197937,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9766408801078796,0.6706843972206116,0.4696453511714935,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8542723655700684,0.4559686481952667,0.434999406337738,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7003377079963684,0.244925782084465,1.1216779947280884,284.99444580078125,284.95001220703125,302.04998779296875,292.6158752441406,298.4076232910156,297.1618347167969,284.9936218261719,1.0,0.6742250323295593,0.3442753851413727,0.3442753851413727,1.0,1.0,-3.560577392578125,0.9064701795578004,2.6541073322296143,0.1041391342878341,0.925379514694214,0.925379514694214,0.0,186.5954132080078,176.0,59091.23828125,0.0,3861.54150390625,1.0,279.1413879394531,283.0361022949219,295.595458984375,299.362060546875,293.1499938964844,293.1499938964844,278.8500061035156,33729.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382163882255554,1.0,0.0,0.0,3.627247095108032,3.6272706985473633,8.779051654528303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9052734375,0.0,1491.120849609375,1895.4371337890625,0.0,3756.214111328125,0.8985797166824341,1.0,0.0,3.0,1.0,0.0
18203460,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8043466806411743,0.3692868649959564,0.3358495235443115,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.964115560054779,0.6319228410720825,0.600155770778656,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9818618893623352,0.670456051826477,0.4695854485034942,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8589690327644348,0.4554158747196197,0.4344969391822815,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7047456502914429,0.2449449747800827,1.1214922666549685,284.9056701660156,284.95001220703125,302.04998779296875,292.5862731933594,298.4050598144531,297.1596984863281,284.9061889648437,1.0,0.6716568470001221,0.3441219329833984,0.3441219329833984,1.0,1.0,-3.5567972660064697,0.9048261046409608,2.651971340179444,0.1033450961112976,0.8414494395256042,0.8414494395256042,0.0,181.8817138671875,179.0,59598.03125,0.0,3823.31787109375,1.0,278.85858154296875,282.92730712890625,295.6084289550781,299.4752197265625,293.1499938964844,293.1499938964844,279.1499938964844,38792.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463598728179932,1.0,0.0,0.0,3.500426769256592,3.5004498958587646,8.175894663509098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8232421875,0.0,1393.0762939453125,1895.4371337890625,0.0,3830.1103515625,0.8744093775749207,1.0,0.0,3.0,1.0,0.0
18203520,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8043466806411743,0.3692868649959564,0.3358495235443115,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.964115560054779,0.6319228410720825,0.600155770778656,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9818618893623352,0.670456051826477,0.4695854485034942,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8589690327644348,0.4554158747196197,0.4344969391822815,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7047456502914429,0.2449449747800827,1.1214922666549685,284.9056701660156,284.95001220703125,302.04998779296875,292.5862731933594,298.4050598144531,297.1596984863281,284.9061889648437,1.0,0.6716568470001221,0.3441219329833984,0.3441219329833984,1.0,1.0,-3.5567972660064697,0.9048261046409608,2.651971340179444,0.1033450961112976,0.8414494395256042,0.8414494395256042,0.0,181.8817138671875,179.0,59598.03125,0.0,3823.31787109375,1.0,278.85858154296875,282.92730712890625,295.6084289550781,299.4752197265625,293.1499938964844,293.1499938964844,279.1499938964844,38792.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463598728179932,1.0,0.0,0.0,3.500426769256592,3.5004498958587646,8.175894663509098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8232421875,0.0,1393.0762939453125,1895.4371337890625,0.0,3830.1103515625,0.8744093775749207,1.0,0.0,3.0,1.0,0.0
18203580,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8056325912475586,0.3692339658737182,0.3355610966682434,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.965281903743744,0.6309718489646912,0.5989814400672913,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9836565852165222,0.6713356971740723,0.4699520766735077,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8604434132575989,0.4555103182792663,0.4343568086624145,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7062997221946716,0.2452944964170456,1.1223067045211792,284.99566650390625,284.95001220703125,302.04998779296875,292.5572509765625,298.4063415527344,297.1623840332031,284.994873046875,1.0,0.6709921956062317,0.3439685106277466,0.3439685106277466,1.0,1.0,-3.556280851364136,0.904187798500061,2.652092933654785,0.1026498302817344,0.9224898219108582,0.9224898219108582,0.0,180.47911071777344,182.0,58886.06640625,0.0,3813.5078125,1.0,279.1412353515625,283.041015625,295.5373229980469,299.2890014648437,293.1499938964844,293.1499938964844,278.8500061035156,33624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388384819030762,1.0,0.0,0.0,3.609939336776733,3.609962701797485,8.695471365172125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5263671875,0.0,1471.474853515625,1895.4371337890625,0.0,3761.8779296875,0.8946239352226257,1.0,0.0,3.0,1.0,0.0
18203640,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8056325912475586,0.3692339658737182,0.3355610966682434,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.965281903743744,0.6309718489646912,0.5989814400672913,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9836565852165222,0.6713356971740723,0.4699520766735077,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8604434132575989,0.4555103182792663,0.4343568086624145,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7062997221946716,0.2452944964170456,1.1223067045211792,284.99566650390625,284.95001220703125,302.04998779296875,292.5572509765625,298.4063415527344,297.1623840332031,284.994873046875,1.0,0.6709921956062317,0.3439685106277466,0.3439685106277466,1.0,1.0,-3.556280851364136,0.904187798500061,2.652092933654785,0.1026498302817344,0.9224898219108582,0.9224898219108582,0.0,180.47911071777344,182.0,58886.06640625,0.0,3813.5078125,1.0,279.1412353515625,283.041015625,295.5373229980469,299.2890014648437,293.1499938964844,293.1499938964844,278.8500061035156,33624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388384819030762,1.0,0.0,0.0,3.609939336776733,3.609962701797485,8.695471365172125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5263671875,0.0,1471.474853515625,1895.4371337890625,0.0,3761.8779296875,0.8946239352226257,1.0,0.0,3.0,1.0,0.0
18203700,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8052698969841003,0.3687998950481415,0.3354129195213318,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9646813273429872,0.6300594806671143,0.5984024405479431,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9835067987442015,0.6711955666542053,0.4701142311096191,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.860166072845459,0.4552426636219024,0.4343124330043793,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.706217885017395,0.2453022897243499,1.1229199171066284,284.8788146972656,284.95001220703125,302.04998779296875,292.54302978515625,298.4051818847656,297.1613464355469,284.8783874511719,1.0,0.6711195707321167,0.3438917994499206,0.3438917994499206,1.0,1.0,-3.556292057037353,0.9039455056190492,2.65234637260437,0.1024463176727294,0.8398891091346741,0.8398891091346741,0.0,180.6976928710937,182.0,59650.22265625,0.0,3814.85888671875,1.0,278.8992614746094,282.90289306640625,295.5765991210937,299.483154296875,293.1499938964844,293.1499938964844,278.8500061035156,38241.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450880885124208,1.0,0.0,0.0,3.5636696815490723,3.563693284988404,8.473995194435702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.65625,0.0,1455.6025390625,1895.4371337890625,0.0,3818.60595703125,0.8853910565376282,1.0,0.0,3.0,1.0,0.0
18203760,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8037387132644653,0.3682586550712585,0.3349584341049194,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9627858996391296,0.6290277242660522,0.5974671840667725,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9821984767913818,0.6708866953849792,0.4699280261993408,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8587716221809387,0.4548615515232086,0.4339993596076965,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7051476836204529,0.2452162653207779,1.1228077411651611,284.9066772460937,284.95001220703125,302.04998779296875,292.529052734375,298.40301513671875,297.1592102050781,284.9075927734375,1.0,0.6712859869003296,0.3437986969947815,0.3437986969947815,1.0,1.0,-3.5538864135742188,0.9029188752174376,2.6509673595428467,0.1019438654184341,0.8394612073898315,0.8394612073898315,0.0,181.62612915039065,185.0,59403.79296875,0.0,3814.426025390625,1.0,278.8584289550781,282.9320983886719,295.5524597167969,299.4062805175781,293.1499938964844,293.1499938964844,279.1499938964844,38830.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471807479858398,1.0,0.0,0.0,3.484419345855713,3.484442234039306,8.101288813122665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.4970703125,0.0,1376.8564453125,1895.4371337890625,0.0,3837.52880859375,0.8709007501602173,1.0,0.0,3.0,1.0,0.0
18203820,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8016687035560608,0.3680966794490814,0.3346757590770721,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9599273800849916,0.6279973387718201,0.5963304042816162,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.980424702167511,0.6714621782302856,0.4701779186725616,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8568149209022522,0.4548602104187011,0.4338821768760681,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7036941647529602,0.245472177863121,1.1237448453903198,284.9944763183594,284.95001220703125,302.04998779296875,292.50201416015625,298.4033203125,297.1607360839844,284.99334716796875,1.0,0.6721107959747314,0.3436125218868255,0.3436125218868255,1.0,1.0,-3.553457021713257,0.90220445394516,2.6512527465820312,0.1011311560869216,0.9192309975624084,0.9192309975624084,0.0,183.26695251464844,188.0,58719.3671875,0.0,3823.314453125,1.0,279.1419372558594,283.0425109863281,295.4816589355469,299.2221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33534.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396308660507202,1.0,0.0,0.0,3.5992233753204346,3.5992465019226074,8.643922910778201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.005859375,0.0,1459.2178955078125,1895.4371337890625,0.0,3769.087646484375,0.891887366771698,1.0,0.0,3.0,1.0,0.0
18203880,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8016687035560608,0.3680966794490814,0.3346757590770721,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9599273800849916,0.6279973387718201,0.5963304042816162,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.980424702167511,0.6714621782302856,0.4701779186725616,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8568149209022522,0.4548602104187011,0.4338821768760681,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7036941647529602,0.245472177863121,1.1237448453903198,284.9944763183594,284.95001220703125,302.04998779296875,292.50201416015625,298.4033203125,297.1607360839844,284.99334716796875,1.0,0.6721107959747314,0.3436125218868255,0.3436125218868255,1.0,1.0,-3.553457021713257,0.90220445394516,2.6512527465820312,0.1011311560869216,0.9192309975624084,0.9192309975624084,0.0,183.26695251464844,188.0,58719.3671875,0.0,3823.314453125,1.0,279.1419372558594,283.0425109863281,295.4816589355469,299.2221984863281,293.1499938964844,293.1499938964844,278.8500061035156,33534.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396308660507202,1.0,0.0,0.0,3.5992233753204346,3.5992465019226074,8.643922910778201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.005859375,0.0,1459.2178955078125,1895.4371337890625,0.0,3769.087646484375,0.891887366771698,1.0,0.0,3.0,1.0,0.0
18203940,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7980613112449646,0.3670424818992615,0.3340551257133484,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9552348256111144,0.625996470451355,0.5948193669319153,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9769785404205322,0.6707335114479065,0.469994843006134,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8534272313117981,0.4541350901126861,0.4335105419158935,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7009881734848022,0.2453194856643676,1.1241915225982666,284.9070739746094,284.95001220703125,302.04998779296875,292.47637939453125,298.3995666503906,297.1571350097656,284.90753173828125,1.0,0.6731463074684143,0.3434263467788696,0.3434263467788696,1.0,1.0,-3.550771474838257,0.9007931351661682,2.6499783992767334,0.1003225296735763,0.8371607065200806,0.8371607065200806,0.0,186.01910400390625,191.0,59235.28125,0.0,3833.222412109375,1.0,278.8588256835937,282.93524169921875,295.49908447265625,299.3407592773437,293.1499938964844,293.1499938964844,279.1499938964844,38701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94793039560318,1.0,0.0,0.0,3.472731351852417,3.472754001617432,8.047030632951646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.44873046875,0.0,1363.9798583984375,1895.4371337890625,0.0,3844.298583984375,0.8682163953781128,1.0,0.0,3.0,1.0,0.0
18204000,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7980613112449646,0.3670424818992615,0.3340551257133484,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9552348256111144,0.625996470451355,0.5948193669319153,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9769785404205322,0.6707335114479065,0.469994843006134,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8534272313117981,0.4541350901126861,0.4335105419158935,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7009881734848022,0.2453194856643676,1.1241915225982666,284.9070739746094,284.95001220703125,302.04998779296875,292.47637939453125,298.3995666503906,297.1571350097656,284.90753173828125,1.0,0.6731463074684143,0.3434263467788696,0.3434263467788696,1.0,1.0,-3.550771474838257,0.9007931351661682,2.6499783992767334,0.1003225296735763,0.8371607065200806,0.8371607065200806,0.0,186.01910400390625,191.0,59235.28125,0.0,3833.222412109375,1.0,278.8588256835937,282.93524169921875,295.49908447265625,299.3407592773437,293.1499938964844,293.1499938964844,279.1499938964844,38701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94793039560318,1.0,0.0,0.0,3.472731351852417,3.472754001617432,8.047030632951646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.44873046875,0.0,1363.9798583984375,1895.4371337890625,0.0,3844.298583984375,0.8682163953781128,1.0,0.0,3.0,1.0,0.0
18204060,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7951703071594238,0.3668167293071747,0.3337532877922058,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9512265920639038,0.6249160766601562,0.5936784744262695,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.974141001701355,0.6711212992668152,0.4701333343982696,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8506728410720825,0.4540710747241974,0.4333727955818176,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6987742781639099,0.2455174922943115,1.1250290870666504,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.3996276855469,297.1582336425781,284.993408203125,1.0,0.6743305921554565,0.3432690799236297,0.3432690799236297,1.0,1.0,-3.5500359535217285,0.900075376033783,2.64996075630188,0.0995549485087394,0.9159899353981018,0.9159899353981018,0.0,188.48683166503903,194.0,58539.0859375,0.0,3846.33837890625,1.0,279.1410217285156,283.0458984375,295.431884765625,299.15948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33601.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402813911437988,1.0,0.0,0.0,3.583969116210937,3.5839922428131104,8.570809200136864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.298828125,0.0,1443.318603515625,1895.4371337890625,0.0,3775.00341796875,0.8887709379196167,1.0,0.0,3.0,1.0,0.0
18204120,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7951703071594238,0.3668167293071747,0.3337532877922058,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9512265920639038,0.6249160766601562,0.5936784744262695,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.974141001701355,0.6711212992668152,0.4701333343982696,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8506728410720825,0.4540710747241974,0.4333727955818176,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6987742781639099,0.2455174922943115,1.1250290870666504,284.9941711425781,284.95001220703125,302.04998779296875,292.45245361328125,298.3996276855469,297.1582336425781,284.993408203125,1.0,0.6743305921554565,0.3432690799236297,0.3432690799236297,1.0,1.0,-3.5500359535217285,0.900075376033783,2.64996075630188,0.0995549485087394,0.9159899353981018,0.9159899353981018,0.0,188.48683166503903,194.0,58539.0859375,0.0,3846.33837890625,1.0,279.1410217285156,283.0458984375,295.431884765625,299.15948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33601.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402813911437988,1.0,0.0,0.0,3.583969116210937,3.5839922428131104,8.570809200136864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.298828125,0.0,1443.318603515625,1895.4371337890625,0.0,3775.00341796875,0.8887709379196167,1.0,0.0,3.0,1.0,0.0
18204180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7912507057189941,0.365729421377182,0.3331080675125122,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9459385871887208,0.6228960752487183,0.5921539664268494,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.970101535320282,0.6702984571456909,0.4698787927627563,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8470231890678406,0.4533082842826843,0.4329729080200195,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6957588791847229,0.2453254610300064,1.1253504753112793,284.9076538085937,284.95001220703125,302.04998779296875,292.4305419921875,298.3961486816406,297.15478515625,284.9080505371094,1.0,0.6755284070968628,0.3431118130683899,0.3431118130683899,1.0,1.0,-3.5470335483551025,0.8986610174179077,2.6483724117279053,0.0987896919250488,0.8346372246742249,0.8346372246742249,0.0,191.6589508056641,197.0,59048.0078125,0.0,3857.95849609375,1.0,278.8589172363281,282.9392395019531,295.4523010253906,299.2807006835937,293.1499938964844,293.1499938964844,279.1499938964844,38694.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483569860458374,1.0,0.0,0.0,3.458534479141236,3.45855712890625,7.981371368259715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.92529296875,0.0,1349.505859375,1895.4371337890625,0.0,3848.148681640625,0.8650763034820557,1.0,0.0,3.0,1.0,0.0
18204240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7912507057189941,0.365729421377182,0.3331080675125122,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9459385871887208,0.6228960752487183,0.5921539664268494,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.970101535320282,0.6702984571456909,0.4698787927627563,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8470231890678406,0.4533082842826843,0.4329729080200195,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6957588791847229,0.2453254610300064,1.1253504753112793,284.9076538085937,284.95001220703125,302.04998779296875,292.4305419921875,298.3961486816406,297.15478515625,284.9080505371094,1.0,0.6755284070968628,0.3431118130683899,0.3431118130683899,1.0,1.0,-3.5470335483551025,0.8986610174179077,2.6483724117279053,0.0987896919250488,0.8346372246742249,0.8346372246742249,0.0,191.6589508056641,197.0,59048.0078125,0.0,3857.95849609375,1.0,278.8589172363281,282.9392395019531,295.4523010253906,299.2807006835937,293.1499938964844,293.1499938964844,279.1499938964844,38694.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483569860458374,1.0,0.0,0.0,3.458534479141236,3.45855712890625,7.981371368259715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.92529296875,0.0,1349.505859375,1895.4371337890625,0.0,3848.148681640625,0.8650763034820557,1.0,0.0,3.0,1.0,0.0
18204300,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7894273996353149,0.3655522763729095,0.3328077495098114,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9434217810630798,0.6222882270812988,0.5914145708084106,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9681844711303712,0.6703922152519226,0.4697753489017486,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.845323383808136,0.4532091319561004,0.4327693581581116,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.694325864315033,0.2453690469264984,1.1253793239593506,285.0092468261719,284.95001220703125,302.04998779296875,292.42041015625,298.3957214355469,297.1548156738281,285.0094909667969,1.0,0.6760920882225037,0.3430331945419311,0.3430331945419311,1.0,1.0,-3.5454416275024414,0.8979318737983704,2.647509813308716,0.098278596997261,0.9057825207710266,0.9057825207710266,0.0,193.15304565429688,197.0,58280.97265625,0.0,3862.9853515625,1.0,279.0970764160156,283.06207275390625,295.39013671875,299.0649108886719,293.1499938964844,293.1499938964844,279.1499938964844,34060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425328373908995,1.0,0.0,0.0,3.5089821815490723,3.5090043544769287,8.215909019781975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.3681640625,0.0,1367.91455078125,1895.4371337890625,0.0,3795.449951171875,0.8740032315254211,1.0,0.0,3.0,1.0,0.0
18204360,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7882486581802368,0.3654698729515075,0.3327806890010834,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9416387677192688,0.6217917799949646,0.590996265411377,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.966942310333252,0.6706070899963379,0.4699642360210418,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8441975116729736,0.4532085955142975,0.4328074157238006,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6934220790863037,0.2454916983842849,1.1260733604431152,284.9932861328125,284.95001220703125,302.04998779296875,292.4108581542969,298.3961486816406,297.15582275390625,284.9921569824219,1.0,0.6767789125442505,0.3429602086544037,0.3429602086544037,1.0,1.0,-3.546011686325073,0.8978767991065979,2.64813494682312,0.09800436347723,0.912402331829071,0.912402331829071,0.0,194.34361267089844,200.0,58363.3125,0.0,3871.642822265625,1.0,279.14178466796875,283.0479431152344,295.3883972167969,299.103515625,293.1499938964844,293.1499938964844,278.8500061035156,33512.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94044291973114,1.0,0.0,0.0,3.5723323822021484,3.572355270385742,8.515243052897858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.96875,0.0,1430.2474365234375,1895.4371337890625,0.0,3776.471435546875,0.8858695030212402,1.0,0.0,3.0,1.0,0.0
18204420,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7844050526618958,0.3643610775470733,0.3321222364902496,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9362806081771852,0.61976158618927,0.589468240737915,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9627304077148438,0.6697199940681458,0.4696704745292663,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8406614065170288,0.4524202048778534,0.4323888123035431,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6904451847076416,0.2452767193317413,1.1263117790222168,284.9083557128906,284.95001220703125,302.04998779296875,292.3937683105469,298.39288330078125,297.1526184082031,284.90869140625,1.0,0.6779969930648804,0.3428142070770263,0.3428142070770263,1.0,1.0,-3.5428194999694824,0.8964415788650513,2.6463780403137207,0.0972549766302108,0.8322827816009521,0.8322827816009521,0.0,197.6114654541016,203.0,58865.6953125,0.0,3883.323486328125,1.0,278.8590393066406,282.943359375,295.41455078125,299.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,38678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483601450920104,1.0,0.0,0.0,3.444519519805908,3.444541931152344,7.91681657119625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.78515625,0.0,1335.266357421875,1895.4371337890625,0.0,3848.17724609375,0.8619672656059265,1.0,0.0,3.0,1.0,0.0
18204480,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7844050526618958,0.3643610775470733,0.3321222364902496,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9362806081771852,0.61976158618927,0.589468240737915,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9627304077148438,0.6697199940681458,0.4696704745292663,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8406614065170288,0.4524202048778534,0.4323888123035431,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6904451847076416,0.2452767193317413,1.1263117790222168,284.9083557128906,284.95001220703125,302.04998779296875,292.3937683105469,298.39288330078125,297.1526184082031,284.90869140625,1.0,0.6779969930648804,0.3428142070770263,0.3428142070770263,1.0,1.0,-3.5428194999694824,0.8964415788650513,2.6463780403137207,0.0972549766302108,0.8322827816009521,0.8322827816009521,0.0,197.6114654541016,203.0,58865.6953125,0.0,3883.323486328125,1.0,278.8590393066406,282.943359375,295.41455078125,299.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,38678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483601450920104,1.0,0.0,0.0,3.444519519805908,3.444541931152344,7.91681657119625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.78515625,0.0,1335.266357421875,1895.4371337890625,0.0,3848.17724609375,0.8619672656059265,1.0,0.0,3.0,1.0,0.0
18204540,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7814916968345642,0.3640730082988739,0.3317799568176269,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9319969415664672,0.6186373233795166,0.588304340839386,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9594789147377014,0.6699550747871399,0.4697164893150329,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8379464149475098,0.4522913098335266,0.4322051405906677,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6881659030914307,0.2454217076301574,1.126964092254639,284.9932556152344,284.95001220703125,302.04998779296875,292.3795166015625,298.3929443359375,297.15362548828125,284.9925231933594,1.0,0.6792449355125427,0.3426682353019714,0.3426682353019714,1.0,1.0,-3.541618824005127,0.8956220746040344,2.6459968090057373,0.0964791029691696,0.909529745578766,0.909529745578766,0.0,200.34487915039065,206.0,58191.21484375,0.0,3896.822509765625,1.0,279.1407775878906,283.051513671875,295.3567199707031,299.0589294433594,293.1499938964844,293.1499938964844,278.8500061035156,33583.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402695298194884,1.0,0.0,0.0,3.5572779178619385,3.557300567626953,8.443623755738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.478515625,0.0,1414.8177490234375,1895.4371337890625,0.0,3774.8955078125,0.8827728033065796,1.0,0.0,3.0,1.0,0.0
18204600,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7814916968345642,0.3640730082988739,0.3317799568176269,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9319969415664672,0.6186373233795166,0.588304340839386,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9594789147377014,0.6699550747871399,0.4697164893150329,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8379464149475098,0.4522913098335266,0.4322051405906677,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6881659030914307,0.2454217076301574,1.126964092254639,284.9932556152344,284.95001220703125,302.04998779296875,292.3795166015625,298.3929443359375,297.15362548828125,284.9925231933594,1.0,0.6792449355125427,0.3426682353019714,0.3426682353019714,1.0,1.0,-3.541618824005127,0.8956220746040344,2.6459968090057373,0.0964791029691696,0.909529745578766,0.909529745578766,0.0,200.34487915039065,206.0,58191.21484375,0.0,3896.822509765625,1.0,279.1407775878906,283.051513671875,295.3567199707031,299.0589294433594,293.1499938964844,293.1499938964844,278.8500061035156,33583.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402695298194884,1.0,0.0,0.0,3.5572779178619385,3.557300567626953,8.443623755738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.478515625,0.0,1414.8177490234375,1895.4371337890625,0.0,3774.8955078125,0.8827728033065796,1.0,0.0,3.0,1.0,0.0
18204660,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7777851223945618,0.3629477620124817,0.3310988247394562,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9267393350601196,0.6166015267372131,0.5867614150047302,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9551885724067688,0.6690070033073425,0.4693718552589416,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8345633745193481,0.4514824151992798,0.4317608773708343,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6852868795394897,0.2451901733875274,1.1271157264709473,284.9090576171875,284.95001220703125,302.04998779296875,292.368408203125,298.38983154296875,297.15069580078125,284.90936279296875,1.0,0.6804454326629639,0.3425244390964508,0.3425244390964508,1.0,1.0,-3.538184642791748,0.894120454788208,2.64406418800354,0.0957207754254341,0.8302152156829834,0.8302152156829834,0.0,203.6419372558593,209.0,58698.7578125,0.0,3908.0244140625,1.0,278.859130859375,282.9472045898437,295.3881225585937,299.1907653808594,293.1499938964844,293.1499938964844,279.1499938964844,38648.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479374885559082,1.0,0.0,0.0,3.4316680431365967,3.431690692901612,7.857852324377745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.62646484375,0.0,1322.192138671875,1895.4371337890625,0.0,3844.3623046875,0.8591111898422241,1.0,0.0,3.0,1.0,0.0
18204720,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7777851223945618,0.3629477620124817,0.3310988247394562,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9267393350601196,0.6166015267372131,0.5867614150047302,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9551885724067688,0.6690070033073425,0.4693718552589416,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8345633745193481,0.4514824151992798,0.4317608773708343,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6852868795394897,0.2451901733875274,1.1271157264709473,284.9090576171875,284.95001220703125,302.04998779296875,292.368408203125,298.38983154296875,297.15069580078125,284.90936279296875,1.0,0.6804454326629639,0.3425244390964508,0.3425244390964508,1.0,1.0,-3.538184642791748,0.894120454788208,2.64406418800354,0.0957207754254341,0.8302152156829834,0.8302152156829834,0.0,203.6419372558593,209.0,58698.7578125,0.0,3908.0244140625,1.0,278.859130859375,282.9472045898437,295.3881225585937,299.1907653808594,293.1499938964844,293.1499938964844,279.1499938964844,38648.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479374885559082,1.0,0.0,0.0,3.4316680431365967,3.431690692901612,7.857852324377745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.62646484375,0.0,1322.192138671875,1895.4371337890625,0.0,3844.3623046875,0.8591111898422241,1.0,0.0,3.0,1.0,0.0
18204780,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7749925255775452,0.3626360893249511,0.3307388722896576,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9225950837135316,0.6154620051383972,0.5855874419212341,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9519046545028688,0.6691718101501465,0.4693731665611267,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.831971287727356,0.4513290822505951,0.4315572082996368,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6830962300300598,0.2453185766935348,1.1277011632919312,284.9930725097656,284.95001220703125,302.04998779296875,292.3607177734375,298.389892578125,297.1517333984375,284.9923400878906,1.0,0.6816726326942444,0.3423806428909302,0.3423806428909302,1.0,1.0,-3.536792278289795,0.8932493925094604,2.643542766571045,0.0949519127607345,0.9069209098815918,0.9069209098815918,0.0,206.3882293701172,212.0,58040.9375,0.0,3921.086181640625,1.0,279.14068603515625,283.0542297363281,295.33673095703125,299.02734375,293.1499938964844,293.1499938964844,278.8500061035156,33563.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396028518676758,1.0,0.0,0.0,3.545494079589844,3.54551649093628,8.387775665141817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8291015625,0.0,1402.2684326171875,1895.4371337890625,0.0,3768.8330078125,0.8801171779632568,1.0,0.0,3.0,1.0,0.0
18204840,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7749925255775452,0.3626360893249511,0.3307388722896576,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9225950837135316,0.6154620051383972,0.5855874419212341,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9519046545028688,0.6691718101501465,0.4693731665611267,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.831971287727356,0.4513290822505951,0.4315572082996368,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6830962300300598,0.2453185766935348,1.1277011632919312,284.9930725097656,284.95001220703125,302.04998779296875,292.3607177734375,298.389892578125,297.1517333984375,284.9923400878906,1.0,0.6816726326942444,0.3423806428909302,0.3423806428909302,1.0,1.0,-3.536792278289795,0.8932493925094604,2.643542766571045,0.0949519127607345,0.9069209098815918,0.9069209098815918,0.0,206.3882293701172,212.0,58040.9375,0.0,3921.086181640625,1.0,279.14068603515625,283.0542297363281,295.33673095703125,299.02734375,293.1499938964844,293.1499938964844,278.8500061035156,33563.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396028518676758,1.0,0.0,0.0,3.545494079589844,3.54551649093628,8.387775665141817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8291015625,0.0,1402.2684326171875,1895.4371337890625,0.0,3768.8330078125,0.8801171779632568,1.0,0.0,3.0,1.0,0.0
