time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204900,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7735177874565125,0.3621057868003845,0.330537348985672,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9204320311546326,0.6144870519638062,0.5849825143814087,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9501280784606934,0.6687197089195251,0.4693388938903808,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8306129574775696,0.4509594440460205,0.4314559996128082,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6819649338722229,0.2452342659235,1.128108263015747,284.8803405761719,284.95001220703125,302.04998779296875,292.3582458496094,298.3887939453125,297.1507568359375,284.8803405761719,1.0,0.6823257803916931,0.342308759689331,0.342308759689331,1.0,1.0,-3.536155462265014,0.8928265571594238,2.643328666687012,0.0946948751807212,0.8267833590507507,0.8267833590507507,0.0,207.8719940185547,212.0,58763.1953125,0.0,3928.4208984375,1.0,278.9008178710937,282.9212951660156,295.3876953125,299.2304077148437,293.1499938964844,293.1499938964844,278.8500061035156,38385.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454267024993896,1.0,0.0,0.0,3.495133638381958,3.495156526565552,8.151187103067059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.248046875,0.0,1384.6929931640625,1895.4371337890625,0.0,3821.670166015625,0.8702419400215149,1.0,0.0,3.0,1.0,0.0
18204960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.771461546421051,0.3614958822727203,0.330045610666275,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9175934195518494,0.6134214997291565,0.5840411186218262,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9476156234741212,0.6681622862815857,0.4689875245094299,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.828748881816864,0.450502336025238,0.4310969412326813,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6803483963012695,0.2450738400220871,1.1277960538864136,284.90985107421875,284.95001220703125,302.04998779296875,292.35675048828125,298.38702392578125,297.1490173339844,284.9105529785156,1.0,0.6828510165214539,0.3422497510910034,0.3422497510910034,1.0,1.0,-3.533202648162842,0.8917388916015625,2.64146375656128,0.0942403450608253,0.8285678625106812,0.8285678625106812,0.0,209.68307495117188,215.0,58540.8359375,0.0,3931.835693359375,1.0,278.8590087890625,282.95135498046875,295.3757019042969,299.1667785644531,293.1499938964844,293.1499938964844,279.1499938964844,38739.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470618963241576,1.0,0.0,0.0,3.418503761291504,3.4185261726379395,7.797680723342637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3115234375,0.0,1309.7425537109375,1895.4371337890625,0.0,3836.454833984375,0.8563111424446106,1.0,0.0,3.0,1.0,0.0
18205020,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7687888741493225,0.3611629009246826,0.3296656906604767,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9136812090873718,0.6122689843177795,0.5828542113304138,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9443267583847046,0.668258786201477,0.4689405858516693,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8262574672698975,0.4503276944160461,0.4308725893497467,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6782478094100952,0.2451882809400558,1.1283177137374878,284.9930419921875,284.95001220703125,302.04998779296875,292.35675048828125,298.3871765136719,297.1500549316406,284.9923095703125,1.0,0.6840544939041138,0.3421317636966705,0.3421317636966705,1.0,1.0,-3.531611204147339,0.8908883929252625,2.640722751617432,0.0935623198747634,0.9049100279808044,0.9049100279808044,0.0,212.43704223632807,218.0,57918.109375,0.0,3944.40625,1.0,279.1405944824219,283.056640625,295.3314819335937,299.0120849609375,293.1499938964844,293.1499938964844,278.8500061035156,33534.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384592175483704,1.0,0.0,0.0,3.535719156265259,3.5357415676116943,8.341589818883222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.197265625,0.0,1391.8365478515625,1895.4371337890625,0.0,3758.42529296875,0.877906858921051,1.0,0.0,3.0,1.0,0.0
18205080,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7687888741493225,0.3611629009246826,0.3296656906604767,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9136812090873718,0.6122689843177795,0.5828542113304138,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9443267583847046,0.668258786201477,0.4689405858516693,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8262574672698975,0.4503276944160461,0.4308725893497467,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6782478094100952,0.2451882809400558,1.1283177137374878,284.9930419921875,284.95001220703125,302.04998779296875,292.35675048828125,298.3871765136719,297.1500549316406,284.9923095703125,1.0,0.6840544939041138,0.3421317636966705,0.3421317636966705,1.0,1.0,-3.531611204147339,0.8908883929252625,2.640722751617432,0.0935623198747634,0.9049100279808044,0.9049100279808044,0.0,212.43704223632807,218.0,57918.109375,0.0,3944.40625,1.0,279.1405944824219,283.056640625,295.3314819335937,299.0120849609375,293.1499938964844,293.1499938964844,278.8500061035156,33534.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384592175483704,1.0,0.0,0.0,3.535719156265259,3.5357415676116943,8.341589818883222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.197265625,0.0,1391.8365478515625,1895.4371337890625,0.0,3758.42529296875,0.877906858921051,1.0,0.0,3.0,1.0,0.0
18205140,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7654172778129578,0.3600088655948639,0.3289542198181152,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9090377688407898,0.610224723815918,0.5812971591949463,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9400606751441956,0.6671889424324036,0.4685068130493164,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8231521844863892,0.4494849145412445,0.4303923547267914,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6756193041801453,0.2449315339326858,1.128348469734192,284.9104309082031,284.95001220703125,302.04998779296875,292.36102294921875,298.3844909667969,297.14752197265625,284.9106750488281,1.0,0.6852084398269653,0.3420137763023376,0.3420137763023376,1.0,1.0,-3.527827501296997,0.8893618583679199,2.638465642929077,0.0929060205817222,0.8273075819015503,0.8273075819015503,0.0,215.73385620117188,221.0,58443.72265625,0.0,3954.62841796875,1.0,278.8593444824219,282.95361328125,295.3783874511719,299.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,38573.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456635117530824,1.0,0.0,0.0,3.411694288253784,3.4117164611816406,7.766645921947202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9423828125,0.0,1301.8492431640625,1895.4371337890625,0.0,3823.812744140625,0.8546448349952698,1.0,0.0,3.0,1.0,0.0
18205200,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7654172778129578,0.3600088655948639,0.3289542198181152,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9090377688407898,0.610224723815918,0.5812971591949463,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9400606751441956,0.6671889424324036,0.4685068130493164,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8231521844863892,0.4494849145412445,0.4303923547267914,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6756193041801453,0.2449315339326858,1.128348469734192,284.9104309082031,284.95001220703125,302.04998779296875,292.36102294921875,298.3844909667969,297.14752197265625,284.9106750488281,1.0,0.6852084398269653,0.3420137763023376,0.3420137763023376,1.0,1.0,-3.527827501296997,0.8893618583679199,2.638465642929077,0.0929060205817222,0.8273075819015503,0.8273075819015503,0.0,215.73385620117188,221.0,58443.72265625,0.0,3954.62841796875,1.0,278.8593444824219,282.95361328125,295.3783874511719,299.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,38573.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456635117530824,1.0,0.0,0.0,3.411694288253784,3.4117164611816406,7.766645921947202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9423828125,0.0,1301.8492431640625,1895.4371337890625,0.0,3823.812744140625,0.8546448349952698,1.0,0.0,3.0,1.0,0.0
18205260,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.762665331363678,0.3594838380813598,0.3284758031368255,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9052405953407288,0.6088862419128418,0.5800148248672485,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.936557412147522,0.6670490503311157,0.4683542847633362,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8205447793006897,0.4491138160228729,0.4300615787506103,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6733850240707397,0.2448471486568451,1.128360629081726,284.99237060546875,284.95001220703125,302.0492858886719,292.3669738769531,298.3832092285156,297.14678955078125,284.9915771484375,1.0,0.6863335967063904,0.3419295847415924,0.3419295847415924,1.0,1.0,-3.5251381397247314,0.8882779479026794,2.6368601322174072,0.0923131108283996,0.902795672416687,0.902795672416687,0.0,218.6293334960937,224.0,57807.1875,0.0,3965.21337890625,1.0,279.1405029296875,283.0582275390625,295.3415222167969,299.0140991210937,293.1499938964844,293.1499938964844,278.8500061035156,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370197057724,1.0,0.0,0.0,3.5274882316589355,3.527510643005371,8.302797596115852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9521484375,0.0,1383.2529296875,1895.4371337890625,0.0,3745.31103515625,0.8760504126548767,1.0,0.0,3.0,1.0,0.0
18205320,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.762665331363678,0.3594838380813598,0.3284758031368255,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9052405953407288,0.6088862419128418,0.5800148248672485,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.936557412147522,0.6670490503311157,0.4683542847633362,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8205447793006897,0.4491138160228729,0.4300615787506103,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6733850240707397,0.2448471486568451,1.128360629081726,284.99237060546875,284.95001220703125,302.0492858886719,292.3669738769531,298.3832092285156,297.14678955078125,284.9915771484375,1.0,0.6863335967063904,0.3419295847415924,0.3419295847415924,1.0,1.0,-3.5251381397247314,0.8882779479026794,2.6368601322174072,0.0923131108283996,0.902795672416687,0.902795672416687,0.0,218.6293334960937,224.0,57807.1875,0.0,3965.21337890625,1.0,279.1405029296875,283.0582275390625,295.3415222167969,299.0140991210937,293.1499938964844,293.1499938964844,278.8500061035156,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370197057724,1.0,0.0,0.0,3.5274882316589355,3.527510643005371,8.302797596115852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9521484375,0.0,1383.2529296875,1895.4371337890625,0.0,3745.31103515625,0.8760504126548767,1.0,0.0,3.0,1.0,0.0
18205380,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7588382363319397,0.3579246699810028,0.3274604380130768,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004215598106384,0.6064301133155823,0.5781373381614685,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9316134452819824,0.6655346155166626,0.4676576554775238,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8169158697128296,0.4478343725204468,0.4292399287223816,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6701486706733704,0.244114875793457,1.126636266708374,284.9089660644531,284.95001220703125,302.047119140625,292.3717956542969,298.376708984375,297.1400451660156,284.9090881347656,1.0,0.687213122844696,0.3418453931808471,0.3418453931808471,1.0,1.0,-3.517768144607544,0.8857637643814087,2.6320042610168457,0.091543324291706,0.8239730596542358,0.8239730596542358,0.0,222.30213928222656,227.0,58256.6875,0.0,3968.49755859375,1.0,278.85943603515625,282.9559631347656,295.3897705078125,299.1617736816406,293.1499938964844,293.1499938964844,279.1499938964844,38683.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443686008453368,1.0,0.0,0.0,3.398942708969116,3.3989648818969727,7.708696898589551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64892578125,0.0,1290.076416015625,1895.4371337890625,0.0,3812.09130859375,0.8519124984741211,1.0,0.0,3.0,1.0,0.0
18205440,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7588382363319397,0.3579246699810028,0.3274604380130768,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004215598106384,0.6064301133155823,0.5781373381614685,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9316134452819824,0.6655346155166626,0.4676576554775238,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8169158697128296,0.4478343725204468,0.4292399287223816,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6701486706733704,0.244114875793457,1.126636266708374,284.9089660644531,284.95001220703125,302.047119140625,292.3717956542969,298.376708984375,297.1400451660156,284.9090881347656,1.0,0.687213122844696,0.3418453931808471,0.3418453931808471,1.0,1.0,-3.517768144607544,0.8857637643814087,2.6320042610168457,0.091543324291706,0.8239730596542358,0.8239730596542358,0.0,222.30213928222656,227.0,58256.6875,0.0,3968.49755859375,1.0,278.85943603515625,282.9559631347656,295.3897705078125,299.1617736816406,293.1499938964844,293.1499938964844,279.1499938964844,38683.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443686008453368,1.0,0.0,0.0,3.398942708969116,3.3989648818969727,7.708696898589551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64892578125,0.0,1290.076416015625,1895.4371337890625,0.0,3812.09130859375,0.8519124984741211,1.0,0.0,3.0,1.0,0.0
18205500,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7570114731788635,0.3574538230895996,0.3269332945346832,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8981264233589172,0.6055348515510559,0.5771714448928833,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9292570948600768,0.6652267575263977,0.4673064053058624,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8151413202285767,0.4474155306816101,0.4287736713886261,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.668526828289032,0.2438199669122696,1.1253246068954468,285.00653076171875,284.95001220703125,302.04547119140625,292.373779296875,298.3738708496094,297.1374816894531,285.0064392089844,1.0,0.6875359416007996,0.3418033123016357,0.3418033123016357,1.0,1.0,-3.5134057998657227,0.8843053579330444,2.629100561141968,0.0909938216209411,0.8921758532524109,0.8921758532524109,0.0,224.0260467529297,227.0,57495.5390625,0.0,3967.740966796875,1.0,279.0955505371094,283.0747375488281,295.3394470214844,298.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,34035.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381272196769714,1.0,0.0,0.0,3.449780225753784,3.4498019218444824,7.941017656776239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5712890625,0.0,1307.72216796875,1895.4371337890625,0.0,3755.402587890625,0.8608155846595764,1.0,0.0,3.0,1.0,0.0
18205560,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7556706070899963,0.3570466339588165,0.3266431987285614,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8963531255722046,0.6047124862670898,0.5764797329902649,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9275391697883606,0.6649996042251587,0.4672146737575531,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.813792884349823,0.4470582008361816,0.4285087287425995,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6672917604446411,0.2435653656721115,1.1244890689849854,284.9880065917969,284.95001220703125,302.04351806640625,292.3755187988281,298.3717041015625,297.13555908203125,284.9868469238281,1.0,0.6879251003265381,0.3417903184890747,0.3417903184890747,1.0,1.0,-3.5107898712158203,0.8834624886512756,2.627327442169189,0.0907193720340728,0.8956276178359985,0.8956276178359985,0.0,225.4464263916016,230.0,57539.3515625,0.0,3969.6005859375,1.0,279.1412048339844,283.0592041015625,295.3487243652344,299.0072631835937,293.1499938964844,293.1499938964844,279.45001220703125,33618.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93559068441391,1.0,0.0,0.0,3.51102876663208,3.5110509395599365,8.22549566237285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.16455078125,0.0,1366.8394775390625,1895.4371337890625,0.0,3732.277099609375,0.8721875548362732,1.0,0.0,3.0,1.0,0.0
18205620,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7530954480171204,0.3563209474086761,0.3261070847511291,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8929203152656555,0.6031879186630249,0.5751646161079407,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9242263436317444,0.6646727919578552,0.4670759439468384,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8111655116081238,0.4464375376701355,0.4280378520488739,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6649232506752014,0.2431089431047439,1.1229896545410156,285.0400085449219,284.95001220703125,302.0384826660156,292.3781433105469,298.36773681640625,297.1325988769531,285.0375061035156,1.0,0.6887533664703369,0.3417643308639526,0.3417643308639526,1.0,1.0,-3.506025791168213,0.8819291591644287,2.624096632003784,0.0902598351240158,0.9925683736801147,0.9925683736801147,0.0,228.278549194336,233.0,57067.609375,0.0,3974.444091796875,1.0,279.441162109375,283.1322631835937,295.3573303222656,298.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,31260.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928858518600464,1.0,0.0,0.0,3.6993815898895264,3.6994051933288574,9.131698561759548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7275390625,0.0,1552.8636474609375,1895.4371337890625,0.0,3670.673828125,0.9129723906517028,1.0,0.0,3.0,1.0,0.0
18205680,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7530954480171204,0.3563209474086761,0.3261070847511291,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8929203152656555,0.6031879186630249,0.5751646161079407,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9242263436317444,0.6646727919578552,0.4670759439468384,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8111655116081238,0.4464375376701355,0.4280378520488739,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6649232506752014,0.2431089431047439,1.1229896545410156,285.0400085449219,284.95001220703125,302.0384826660156,292.3781433105469,298.36773681640625,297.1325988769531,285.0375061035156,1.0,0.6887533664703369,0.3417643308639526,0.3417643308639526,1.0,1.0,-3.506025791168213,0.8819291591644287,2.624096632003784,0.0902598351240158,0.9925683736801147,0.9925683736801147,0.0,228.278549194336,233.0,57067.609375,0.0,3974.444091796875,1.0,279.441162109375,283.1322631835937,295.3573303222656,298.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,31260.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928858518600464,1.0,0.0,0.0,3.6993815898895264,3.6994051933288574,9.131698561759548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.7275390625,0.0,1552.8636474609375,1895.4371337890625,0.0,3670.673828125,0.9129723906517028,1.0,0.0,3.0,1.0,0.0
18205740,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7490189075469971,0.3541955053806305,0.3247100412845611,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8878448605537415,0.6001154184341431,0.572858989238739,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.918891966342926,0.6623955368995667,0.4659905135631561,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8070138692855835,0.4446010887622833,0.4268099069595337,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6612969636917114,0.2418808043003082,1.119370460510254,284.88623046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3577880859375,297.12274169921875,284.8872375488281,1.0,0.6892199516296387,0.3417383432388305,0.3417383432388305,1.0,1.0,-3.494450330734253,0.8783116936683655,2.616138696670532,0.0894345417618751,0.8725466728210449,0.8725466728210449,0.0,232.1800231933593,236.0,57847.21875,0.0,3968.33544921875,1.0,279.1567687988281,282.9574890136719,295.4140930175781,299.1604919433594,293.1499938964844,293.1499938964844,279.45001220703125,38030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939907729625702,1.0,0.0,0.0,3.6360738277435294,3.63609790802002,8.821829737826192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.9345703125,0.0,1532.861572265625,1895.4371337890625,0.0,3771.60595703125,0.9033331274986268,1.0,0.0,3.0,1.0,0.0
18205800,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7490189075469971,0.3541955053806305,0.3247100412845611,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8878448605537415,0.6001154184341431,0.572858989238739,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.918891966342926,0.6623955368995667,0.4659905135631561,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8070138692855835,0.4446010887622833,0.4268099069595337,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6612969636917114,0.2418808043003082,1.119370460510254,284.88623046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3577880859375,297.12274169921875,284.8872375488281,1.0,0.6892199516296387,0.3417383432388305,0.3417383432388305,1.0,1.0,-3.494450330734253,0.8783116936683655,2.616138696670532,0.0894345417618751,0.8725466728210449,0.8725466728210449,0.0,232.1800231933593,236.0,57847.21875,0.0,3968.33544921875,1.0,279.1567687988281,282.9574890136719,295.4140930175781,299.1604919433594,293.1499938964844,293.1499938964844,279.45001220703125,38030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939907729625702,1.0,0.0,0.0,3.6360738277435294,3.63609790802002,8.821829737826192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.9345703125,0.0,1532.861572265625,1895.4371337890625,0.0,3771.60595703125,0.9033331274986268,1.0,0.0,3.0,1.0,0.0
18205860,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7456067800521851,0.3529579937458038,0.3234745264053345,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8835078477859497,0.5979821085929871,0.5707043409347534,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9145228862762452,0.6613728404045105,0.4651055634021759,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8033466935157776,0.4434147775173187,0.4256137311458587,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6580686569213867,0.2409220039844513,1.115182399749756,284.98895263671875,284.95001220703125,302.0242614746094,292.380126953125,298.3503112792969,297.1163635253906,284.9880065917969,1.0,0.6894239783287048,0.3417644798755646,0.3417644798755646,1.0,1.0,-3.4828221797943115,0.8748464584350586,2.607975721359253,0.0885005220770835,0.9544204473495485,0.9544204473495485,0.0,235.430892944336,239.0,56906.8203125,0.0,3958.25537109375,1.0,279.44219970703125,283.0872802734375,295.35870361328125,298.9815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319185018539428,1.0,0.0,0.0,3.7323672771453857,3.732391595840454,9.295270047005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.90625,0.0,1609.4268798828125,1895.4371337890625,0.0,3698.71337890625,0.922213613986969,1.0,0.0,3.0,1.0,0.0
18205920,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7456067800521851,0.3529579937458038,0.3234745264053345,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8835078477859497,0.5979821085929871,0.5707043409347534,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9145228862762452,0.6613728404045105,0.4651055634021759,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8033466935157776,0.4434147775173187,0.4256137311458587,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6580686569213867,0.2409220039844513,1.115182399749756,284.98895263671875,284.95001220703125,302.0242614746094,292.380126953125,298.3503112792969,297.1163635253906,284.9880065917969,1.0,0.6894239783287048,0.3417644798755646,0.3417644798755646,1.0,1.0,-3.4828221797943115,0.8748464584350586,2.607975721359253,0.0885005220770835,0.9544204473495485,0.9544204473495485,0.0,235.430892944336,239.0,56906.8203125,0.0,3958.25537109375,1.0,279.44219970703125,283.0872802734375,295.35870361328125,298.9815979003906,293.1499938964844,293.1499938964844,279.1499938964844,33735.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319185018539428,1.0,0.0,0.0,3.7323672771453857,3.732391595840454,9.295270047005032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.90625,0.0,1609.4268798828125,1895.4371337890625,0.0,3698.71337890625,0.922213613986969,1.0,0.0,3.0,1.0,0.0
18205980,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7419435381889343,0.350914865732193,0.3220257461071014,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8788926601409912,0.5949630737304688,0.5683000683784485,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.909870147705078,0.6591978073120117,0.4639634788036346,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7993928790092468,0.4415513575077057,0.4242339432239532,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6546552777290344,0.2395615130662918,1.1105141639709473,284.8870544433594,284.95001220703125,302.0150451660156,292.3795166015625,298.3402404785156,297.10723876953125,284.8881530761719,1.0,0.6895113587379456,0.3417906165122986,0.3417906165122986,1.0,1.0,-3.4695487022399902,0.870871365070343,2.598677158355713,0.0876686871051788,0.852155864238739,0.852155864238739,0.0,238.9269256591797,242.0,57312.76953125,0.0,3945.494384765625,1.0,279.15777587890625,282.96954345703125,295.3982849121094,299.1142883300781,293.1499938964844,293.1499938964844,279.45001220703125,39454.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394922256469728,1.0,0.0,0.0,3.591834306716919,3.591858386993408,8.608468533566338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.04248046875,0.0,1494.8497314453125,1895.4371337890625,0.0,3767.82666015625,0.8950884342193604,1.0,0.0,3.0,1.0,0.0
18206040,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7419435381889343,0.350914865732193,0.3220257461071014,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8788926601409912,0.5949630737304688,0.5683000683784485,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.909870147705078,0.6591978073120117,0.4639634788036346,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7993928790092468,0.4415513575077057,0.4242339432239532,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6546552777290344,0.2395615130662918,1.1105141639709473,284.8870544433594,284.95001220703125,302.0150451660156,292.3795166015625,298.3402404785156,297.10723876953125,284.8881530761719,1.0,0.6895113587379456,0.3417906165122986,0.3417906165122986,1.0,1.0,-3.4695487022399902,0.870871365070343,2.598677158355713,0.0876686871051788,0.852155864238739,0.852155864238739,0.0,238.9269256591797,242.0,57312.76953125,0.0,3945.494384765625,1.0,279.15777587890625,282.96954345703125,295.3982849121094,299.1142883300781,293.1499938964844,293.1499938964844,279.45001220703125,39454.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394922256469728,1.0,0.0,0.0,3.591834306716919,3.591858386993408,8.608468533566338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.04248046875,0.0,1494.8497314453125,1895.4371337890625,0.0,3767.82666015625,0.8950884342193604,1.0,0.0,3.0,1.0,0.0
18206100,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7402330636978149,0.3502806425094604,0.3213095366954803,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8767282962799072,0.5938719511032104,0.5671015381813049,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.907756805419922,0.6586613059043884,0.4634089767932892,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7975232601165771,0.4409182071685791,0.42352494597435,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6530174016952515,0.2390228807926178,1.1079623699188232,285.0008850097656,284.95001220703125,302.00994873046875,292.3788146972656,298.33624267578125,297.1042175292969,285.00201416015625,1.0,0.6894798278808594,0.3418036699295044,0.3418036699295044,1.0,1.0,-3.4626498222351074,0.868808388710022,2.593841552734375,0.0871068462729454,0.9265457391738892,0.9265457391738892,0.0,240.5320739746093,242.0,56377.8515625,0.0,3937.642822265625,1.0,279.4001770019531,283.107666015625,295.34088134765625,298.8951721191406,293.1499938964844,293.1499938964844,279.45001220703125,34761.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326469302177428,1.0,0.0,0.0,3.628180742263794,3.628204345703125,8.783571843196114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.58740234375,0.0,1499.8204345703125,1895.4371337890625,0.0,3705.37939453125,0.9011905789375304,1.0,0.0,3.0,1.0,0.0
18206160,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7390567660331726,0.3497800230979919,0.3209041059017181,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8751503825187683,0.5929315686225891,0.566262423992157,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9063470363616944,0.6582952737808228,0.4631913304328918,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7961919903755188,0.4404136538505554,0.4230892062187195,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6518224477767944,0.2385804802179336,1.1061501502990725,284.99090576171875,284.95001220703125,302.0044860839844,292.3778381347656,298.33355712890625,297.1024780273437,284.98974609375,1.0,0.6895666718482971,0.3418818116188049,0.3418818116188049,1.0,1.0,-3.4581849575042725,0.8676753044128418,2.5905096530914307,0.0869809761643409,0.9356996417045592,0.9356996417045592,0.0,241.7741241455078,245.0,56360.83203125,0.0,3933.76708984375,1.0,279.4428100585937,283.1001281738281,295.3465270996094,298.9345703125,293.1499938964844,293.1499938964844,279.1499938964844,33962.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296008348464966,1.0,0.0,0.0,3.684365510940552,3.684389591217041,9.057716852112208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9248046875,0.0,1556.3521728515625,1895.4371337890625,0.0,3677.482177734375,0.9113805890083312,1.0,0.0,3.0,1.0,0.0
18206220,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7356807589530945,0.3477556109428406,0.3194780051708221,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8708770275115967,0.5899304151535034,0.5638810396194458,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9023075103759766,0.6561190485954285,0.4620572030544281,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7924885153770447,0.4385400712490082,0.4217027127742767,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6486507654190063,0.2371836304664611,1.101298451423645,284.8961486816406,284.95001220703125,301.9925537109375,292.3750915527344,298.3243408203125,297.0946655273437,284.89697265625,1.0,0.6895701289176941,0.3420381247997284,0.3420381247997284,1.0,1.0,-3.4447479248046875,0.8640469908714294,2.5807008743286133,0.0865632593631744,0.842638373374939,0.842638373374939,0.0,245.10794067382807,248.0,56721.34375,0.0,3919.739013671875,1.0,279.158203125,282.9903869628906,295.3901672363281,299.0686340332031,293.1499938964844,293.1499938964844,279.45001220703125,39431.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365254044532776,1.0,0.0,0.0,3.536372423171997,3.536395788192749,8.344671869053855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1162109375,0.0,1435.2633056640625,1895.4371337890625,0.0,3740.80419921875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
18206280,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7356807589530945,0.3477556109428406,0.3194780051708221,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8708770275115967,0.5899304151535034,0.5638810396194458,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9023075103759766,0.6561190485954285,0.4620572030544281,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7924885153770447,0.4385400712490082,0.4217027127742767,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6486507654190063,0.2371836304664611,1.101298451423645,284.8961486816406,284.95001220703125,301.9925537109375,292.3750915527344,298.3243408203125,297.0946655273437,284.89697265625,1.0,0.6895701289176941,0.3420381247997284,0.3420381247997284,1.0,1.0,-3.4447479248046875,0.8640469908714294,2.5807008743286133,0.0865632593631744,0.842638373374939,0.842638373374939,0.0,245.10794067382807,248.0,56721.34375,0.0,3919.739013671875,1.0,279.158203125,282.9903869628906,295.3901672363281,299.0686340332031,293.1499938964844,293.1499938964844,279.45001220703125,39431.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365254044532776,1.0,0.0,0.0,3.536372423171997,3.536395788192749,8.344671869053855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.1162109375,0.0,1435.2633056640625,1895.4371337890625,0.0,3740.80419921875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
18206340,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.732894778251648,0.3465409278869629,0.318318247795105,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8672795295715332,0.587807834148407,0.5617969632148743,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8990750908851624,0.6550825238227844,0.4612278640270233,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7893669009208679,0.4373091161251068,0.4205007255077362,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6459136605262756,0.2361195236444473,1.096650004386902,284.9922180175781,284.95001220703125,301.9792785644531,292.3713073730469,298.3178100585937,297.0906677246094,284.9913024902344,1.0,0.6895536780357361,0.3421944081783294,0.3421944081783294,1.0,1.0,-3.432804584503174,0.8608788847923279,2.571925640106201,0.086072564125061,0.92402321100235,0.92402321100235,0.0,247.9321136474609,251.0,55810.3984375,0.0,3906.524169921875,1.0,279.44146728515625,283.11297607421875,295.3401184082031,298.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265885949134828,1.0,0.0,0.0,3.633978843688965,3.634002447128296,8.811667839836446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1044921875,0.0,1500.018798828125,1895.4371337890625,0.0,3649.833251953125,0.9002305865287781,1.0,0.0,3.0,1.0,0.0
18206400,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.732894778251648,0.3465409278869629,0.318318247795105,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8672795295715332,0.587807834148407,0.5617969632148743,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8990750908851624,0.6550825238227844,0.4612278640270233,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7893669009208679,0.4373091161251068,0.4205007255077362,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6459136605262756,0.2361195236444473,1.096650004386902,284.9922180175781,284.95001220703125,301.9792785644531,292.3713073730469,298.3178100585937,297.0906677246094,284.9913024902344,1.0,0.6895536780357361,0.3421944081783294,0.3421944081783294,1.0,1.0,-3.432804584503174,0.8608788847923279,2.571925640106201,0.086072564125061,0.92402321100235,0.92402321100235,0.0,247.9321136474609,251.0,55810.3984375,0.0,3906.524169921875,1.0,279.44146728515625,283.11297607421875,295.3401184082031,298.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265885949134828,1.0,0.0,0.0,3.633978843688965,3.634002447128296,8.811667839836446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1044921875,0.0,1500.018798828125,1895.4371337890625,0.0,3649.833251953125,0.9002305865287781,1.0,0.0,3.0,1.0,0.0
18206460,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7295529842376709,0.3444303274154663,0.3168099820613861,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.863101065158844,0.5847044587135315,0.5593145489692688,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8951379060745239,0.6527621150016785,0.4599882364273071,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7856874465942383,0.4353269040584564,0.4190099835395813,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6427913308143616,0.2346241027116775,1.0913608074188232,284.8993835449219,284.95001220703125,301.9646911621094,292.3664855957031,298.3082580566406,297.0833740234375,284.9006042480469,1.0,0.6894632577896118,0.34236541390419,0.34236541390419,1.0,1.0,-3.4183688163757324,0.8569772243499756,2.561391592025757,0.085622102022171,0.8341167569160461,0.8341167569160461,0.0,251.2902069091797,254.0,56119.85546875,0.0,3890.279296875,1.0,279.1579895019531,283.0062561035156,295.3822631835937,299.02459716796875,293.1499938964844,293.1499938964844,279.45001220703125,39556.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335439205169678,1.0,0.0,0.0,3.483921766281128,3.483944892883301,8.098975854409218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.9248046875,0.0,1381.5250244140625,1895.4371337890625,0.0,3713.58154296875,0.871393620967865,1.0,0.0,3.0,1.0,0.0
18206520,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7295529842376709,0.3444303274154663,0.3168099820613861,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.863101065158844,0.5847044587135315,0.5593145489692688,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8951379060745239,0.6527621150016785,0.4599882364273071,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7856874465942383,0.4353269040584564,0.4190099835395813,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6427913308143616,0.2346241027116775,1.0913608074188232,284.8993835449219,284.95001220703125,301.9646911621094,292.3664855957031,298.3082580566406,297.0833740234375,284.9006042480469,1.0,0.6894632577896118,0.34236541390419,0.34236541390419,1.0,1.0,-3.4183688163757324,0.8569772243499756,2.561391592025757,0.085622102022171,0.8341167569160461,0.8341167569160461,0.0,251.2902069091797,254.0,56119.85546875,0.0,3890.279296875,1.0,279.1579895019531,283.0062561035156,295.3822631835937,299.02459716796875,293.1499938964844,293.1499938964844,279.45001220703125,39556.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335439205169678,1.0,0.0,0.0,3.483921766281128,3.483944892883301,8.098975854409218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.9248046875,0.0,1381.5250244140625,1895.4371337890625,0.0,3713.58154296875,0.871393620967865,1.0,0.0,3.0,1.0,0.0
18206580,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7267497181892395,0.3431034684181213,0.3155581653118133,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8595548272132874,0.5824485421180725,0.557115375995636,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8918923139572144,0.6515486836433411,0.4590441286563873,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7825565338134766,0.4339634776115417,0.4176922738552093,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6400623321533203,0.2334446460008621,1.086232304573059,284.9900817871094,284.95001220703125,301.9487609863281,292.3606262207031,298.3012084960937,297.07965087890625,284.9891662597656,1.0,0.6893429160118103,0.342536449432373,0.342536449432373,1.0,1.0,-3.405322551727295,0.8535052537918091,2.5518171787261963,0.0850940495729446,0.9120375514030457,0.9120375514030457,0.0,254.1481170654297,257.0,55240.3046875,0.0,3874.654541015625,1.0,279.4410705566406,283.1227111816406,295.3294677734375,298.8482971191406,293.1499938964844,293.1499938964844,279.1499938964844,33912.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923589825630188,1.0,0.0,0.0,3.586930513381958,3.586953639984131,8.584979127590486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0390625,0.0,1448.776611328125,1895.4371337890625,0.0,3622.25,0.8896439075469971,1.0,0.0,3.0,1.0,0.0
18206640,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7267497181892395,0.3431034684181213,0.3155581653118133,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8595548272132874,0.5824485421180725,0.557115375995636,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8918923139572144,0.6515486836433411,0.4590441286563873,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7825565338134766,0.4339634776115417,0.4176922738552093,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6400623321533203,0.2334446460008621,1.086232304573059,284.9900817871094,284.95001220703125,301.9487609863281,292.3606262207031,298.3012084960937,297.07965087890625,284.9891662597656,1.0,0.6893429160118103,0.342536449432373,0.342536449432373,1.0,1.0,-3.405322551727295,0.8535052537918091,2.5518171787261963,0.0850940495729446,0.9120375514030457,0.9120375514030457,0.0,254.1481170654297,257.0,55240.3046875,0.0,3874.654541015625,1.0,279.4410705566406,283.1227111816406,295.3294677734375,298.8482971191406,293.1499938964844,293.1499938964844,279.1499938964844,33912.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923589825630188,1.0,0.0,0.0,3.586930513381958,3.586953639984131,8.584979127590486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0390625,0.0,1448.776611328125,1895.4371337890625,0.0,3622.25,0.8896439075469971,1.0,0.0,3.0,1.0,0.0
18206700,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7252981662750244,0.3420595824718475,0.3149132132530212,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8577404022216797,0.5809046030044556,0.5559948086738586,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8902040719985962,0.6503872871398926,0.4585380554199219,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.780951738357544,0.4329721331596374,0.4170272350311279,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6386895179748535,0.2326911240816116,1.0837303400039673,284.87213134765625,284.95001220703125,301.9402770996094,292.3573303222656,298.296630859375,297.0765991210937,284.8714599609375,1.0,0.6893090605735779,0.3426222205162048,0.3426222205162048,1.0,1.0,-3.3987882137298584,0.8517588376998901,2.547029495239258,0.0849476754665374,0.8267922401428223,0.8267922401428223,0.0,255.6714782714844,257.0,55861.6015625,0.0,3867.37890625,1.0,279.1998291015625,282.9867553710937,295.3826599121094,299.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,38870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929163932800293,1.0,0.0,0.0,3.5280420780181885,3.5280654430389404,8.305405572173186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.0703125,0.0,1422.4295654296875,1895.4371337890625,0.0,3673.475341796875,0.8777881860733032,1.0,0.0,3.0,1.0,0.0
