time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206760,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.723405659198761,0.3409151434898376,0.3139664232730865,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8554845452308655,0.5792471170425415,0.5545251369476318,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8879977464675903,0.6490954160690308,0.4576978385448456,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7789160013198853,0.4318735301494598,0.4160886406898498,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6369808316230774,0.2318474203348159,1.080456256866455,284.9014892578125,284.95001220703125,301.9315185546875,292.353759765625,298.2913513183594,297.07275390625,284.90240478515625,1.0,0.6891419887542725,0.3427455425262451,0.3427455425262451,1.0,1.0,-3.3898069858551025,0.8493701219558716,2.5404369831085205,0.0846569016575813,0.8253457546234131,0.8253457546234131,0.0,257.5087585449219,260.0,55501.625,0.0,3855.92724609375,1.0,279.15875244140625,283.02105712890625,295.3690185546875,298.97381591796875,293.1499938964844,293.1499938964844,279.45001220703125,39492.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304640889167786,1.0,0.0,0.0,3.433444738388061,3.433467388153076,7.865990596656047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.6396484375,0.0,1329.904541015625,1895.4371337890625,0.0,3685.394287109375,0.8602455854415894,1.0,0.0,3.0,1.0,0.0
18206820,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7205702066421509,0.3394866287708282,0.3126382827758789,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8520256876945496,0.5768668055534363,0.5522260069847107,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8847844004631042,0.6477175354957581,0.4566551744937897,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7758155465126038,0.4303852617740631,0.4146665036678314,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6342732906341553,0.2305590063333511,1.0748778581619265,284.9874572753906,284.95001220703125,301.9129943847656,292.34588623046875,298.2840576171875,297.0692749023437,284.986572265625,1.0,0.6889173984527588,0.3429926931858063,0.3429926931858063,1.0,1.0,-3.3757646083831787,0.845811665058136,2.5299530029296875,0.0842805653810501,0.8994896411895752,0.8994896411895752,0.0,260.3681335449219,263.0,54630.26953125,0.0,3838.03125,1.0,279.4406433105469,283.1328430175781,295.3143920898437,298.79608154296875,293.1499938964844,293.1499938964844,279.75,33934.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204733967781068,1.0,0.0,0.0,3.537025690078736,3.53704833984375,8.347756192961242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.55078125,0.0,1396.09521484375,1895.4371337890625,0.0,3593.5263671875,0.8784672021865845,1.0,0.0,3.0,1.0,0.0
18206880,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7205702066421509,0.3394866287708282,0.3126382827758789,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8520256876945496,0.5768668055534363,0.5522260069847107,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8847844004631042,0.6477175354957581,0.4566551744937897,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7758155465126038,0.4303852617740631,0.4146665036678314,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6342732906341553,0.2305590063333511,1.0748778581619265,284.9874572753906,284.95001220703125,301.9129943847656,292.34588623046875,298.2840576171875,297.0692749023437,284.986572265625,1.0,0.6889173984527588,0.3429926931858063,0.3429926931858063,1.0,1.0,-3.3757646083831787,0.845811665058136,2.5299530029296875,0.0842805653810501,0.8994896411895752,0.8994896411895752,0.0,260.3681335449219,263.0,54630.26953125,0.0,3838.03125,1.0,279.4406433105469,283.1328430175781,295.3143920898437,298.79608154296875,293.1499938964844,293.1499938964844,279.75,33934.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204733967781068,1.0,0.0,0.0,3.537025690078736,3.53704833984375,8.347756192961242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.55078125,0.0,1396.09521484375,1895.4371337890625,0.0,3593.5263671875,0.8784672021865845,1.0,0.0,3.0,1.0,0.0
18206940,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7181844115257263,0.3382617831230163,0.3116428256034851,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8490822315216064,0.5747328996658325,0.5503252744674683,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8821277618408203,0.6465995907783508,0.4559587836265564,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7732098698616028,0.429109126329422,0.4135664403438568,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6319832801818848,0.2294389754533767,1.07033371925354,285.04443359375,284.95001220703125,301.8931884765625,292.3370056152344,298.2782592773437,297.0679016113281,285.041748046875,1.0,0.6889178156852722,0.3432398438453674,0.3432398438453674,1.0,1.0,-3.364654779434204,0.8431443572044373,2.521510601043701,0.0842143148183822,1.0,1.0,0.0,262.979736328125,251.0,54003.98046875,0.0,3825.939453125,1.0,279.7413635253906,283.2117004394531,295.3109130859375,298.73828125,293.1499938964844,293.1499938964844,279.45001220703125,31346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125256538391112,1.0,0.0,0.0,3.723743200302124,3.723767042160034,9.252364066014708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5380859375,0.0,1581.2498779296875,1895.4371337890625,0.0,3520.028076171875,0.9184948801994324,1.0,0.0,3.0,1.0,0.0
18207000,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7181844115257263,0.3382617831230163,0.3116428256034851,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8490822315216064,0.5747328996658325,0.5503252744674683,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8821277618408203,0.6465995907783508,0.4559587836265564,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7732098698616028,0.429109126329422,0.4135664403438568,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6319832801818848,0.2294389754533767,1.07033371925354,285.04443359375,284.95001220703125,301.8931884765625,292.3370056152344,298.2782592773437,297.0679016113281,285.041748046875,1.0,0.6889178156852722,0.3432398438453674,0.3432398438453674,1.0,1.0,-3.364654779434204,0.8431443572044373,2.521510601043701,0.0842143148183822,1.0,1.0,0.0,262.979736328125,251.0,54003.98046875,0.0,3825.939453125,1.0,279.7413635253906,283.2117004394531,295.3109130859375,298.73828125,293.1499938964844,293.1499938964844,279.45001220703125,31346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125256538391112,1.0,0.0,0.0,3.723743200302124,3.723767042160034,9.252364066014708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5380859375,0.0,1581.2498779296875,1895.4371337890625,0.0,3520.028076171875,0.9184948801994324,1.0,0.0,3.0,1.0,0.0
18207060,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7179548740386963,0.335677295923233,0.3095708787441253,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8490766286849976,0.5710817575454712,0.5472031235694885,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8826230764389038,0.6435274481773376,0.4541280567646026,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7733668088912964,0.4266472458839416,0.4114756882190704,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6316861510276794,0.2276145666837692,1.062686800956726,284.8808288574219,284.95001220703125,301.8721008300781,292.3271179199219,298.2668762207031,297.06036376953125,284.8814697265625,1.0,0.6844967007637024,0.3435316085815429,0.3435316085815429,1.0,1.0,-3.3445136547088623,0.8378101587295532,2.5067033767700195,0.0837248042225837,0.8733162879943848,0.8733162879943848,0.0,259.6976928710937,239.0,54658.3828125,0.0,3758.34423828125,1.0,279.4576721191406,283.03045654296875,295.3604736328125,298.91143798828125,293.1499938964844,293.1499938964844,279.75,38203.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923661172389984,1.0,0.0,0.0,3.6551570892333984,3.655181646347046,8.914672662285739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.84375,0.0,1555.426025390625,1895.4371337890625,0.0,3622.90673828125,0.9078367948532104,1.0,0.0,3.0,1.0,0.0
18207120,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7179548740386963,0.335677295923233,0.3095708787441253,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8490766286849976,0.5710817575454712,0.5472031235694885,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8826230764389038,0.6435274481773376,0.4541280567646026,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7733668088912964,0.4266472458839416,0.4114756882190704,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6316861510276794,0.2276145666837692,1.062686800956726,284.8808288574219,284.95001220703125,301.8721008300781,292.3271179199219,298.2668762207031,297.06036376953125,284.8814697265625,1.0,0.6844967007637024,0.3435316085815429,0.3435316085815429,1.0,1.0,-3.3445136547088623,0.8378101587295532,2.5067033767700195,0.0837248042225837,0.8733162879943848,0.8733162879943848,0.0,259.6976928710937,239.0,54658.3828125,0.0,3758.34423828125,1.0,279.4576721191406,283.03045654296875,295.3604736328125,298.91143798828125,293.1499938964844,293.1499938964844,279.75,38203.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923661172389984,1.0,0.0,0.0,3.6551570892333984,3.655181646347046,8.914672662285739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.84375,0.0,1555.426025390625,1895.4371337890625,0.0,3622.90673828125,0.9078367948532104,1.0,0.0,3.0,1.0,0.0
18207180,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7201752066612244,0.3340241611003876,0.30755415558815,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8519772291183472,0.5683856010437012,0.5440965294837952,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8863891959190369,0.6417479515075684,0.4524025321006775,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7762444615364075,0.424874871969223,0.4093002676963806,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6332980394363403,0.2261246740818023,1.0540685653686523,284.9848937988281,284.95001220703125,301.8497314453125,292.3162536621094,298.2579040527344,297.0564880371094,284.9837341308594,1.0,0.677984893321991,0.3438233733177185,0.3438233733177185,1.0,1.0,-3.323288679122925,0.8321462273597717,2.4911422729492188,0.0828276574611663,0.9527965188026428,0.9527965188026428,0.0,251.9914703369141,227.0,53545.02734375,0.0,3663.801025390625,1.0,279.7423400878906,283.1639404296875,295.2906494140625,298.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,33957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147617816925048,1.0,0.0,0.0,3.741257667541504,3.741282224655152,9.339605639979708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.232421875,0.0,1621.425537109375,1895.4371337890625,0.0,3540.740966796875,0.9243338108062744,1.0,0.0,3.0,1.0,0.0
18207240,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7201752066612244,0.3340241611003876,0.30755415558815,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8519772291183472,0.5683856010437012,0.5440965294837952,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8863891959190369,0.6417479515075684,0.4524025321006775,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7762444615364075,0.424874871969223,0.4093002676963806,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6332980394363403,0.2261246740818023,1.0540685653686523,284.9848937988281,284.95001220703125,301.8497314453125,292.3162536621094,298.2579040527344,297.0564880371094,284.9837341308594,1.0,0.677984893321991,0.3438233733177185,0.3438233733177185,1.0,1.0,-3.323288679122925,0.8321462273597717,2.4911422729492188,0.0828276574611663,0.9527965188026428,0.9527965188026428,0.0,251.9914703369141,227.0,53545.02734375,0.0,3663.801025390625,1.0,279.7423400878906,283.1639404296875,295.2906494140625,298.7098999023437,293.1499938964844,293.1499938964844,279.45001220703125,33957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147617816925048,1.0,0.0,0.0,3.741257667541504,3.741282224655152,9.339605639979708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.232421875,0.0,1621.425537109375,1895.4371337890625,0.0,3540.740966796875,0.9243338108062744,1.0,0.0,3.0,1.0,0.0
18207300,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7218616008758545,0.3329138457775116,0.306611567735672,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8541299104690552,0.5667157173156738,0.542609453201294,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8890433311462402,0.6404129266738892,0.4515953958034515,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7783545255661011,0.4237568080425262,0.4082674980163574,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6346136927604675,0.2252759486436844,1.0499478578567505,284.85400390625,284.95001220703125,301.8381042480469,292.3104553222656,298.2528991699219,297.0539855957031,284.85137939453125,1.0,0.674340546131134,0.3439692854881286,0.3439692854881286,1.0,1.0,-3.313205003738404,0.8294662833213806,2.483738660812378,0.0825361236929893,0.8557985424995422,0.8557985424995422,0.0,247.29415893554688,227.0,54225.25,0.0,3613.393310546875,1.0,279.4958190917969,283.01287841796875,295.3402709960937,298.9037170410156,293.1499938964844,293.1499938964844,279.45001220703125,38550.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206988215446472,1.0,0.0,0.0,3.690570592880249,3.690595388412476,9.088251431421668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9873046875,0.0,1598.0677490234375,1895.4371337890625,0.0,3595.606201171875,0.9137651324272156,1.0,0.0,3.0,1.0,0.0
18207360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7232921123504639,0.3316752314567566,0.3053479790687561,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8560896515846252,0.5648961663246155,0.5407453775405884,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8914493322372437,0.6388996243476868,0.4504261910915375,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7802711129188538,0.4225089848041534,0.4069420993328094,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6357712149620056,0.2243334054946899,1.045030117034912,284.8787841796875,284.95001220703125,301.8261413574219,292.3044128417969,298.2473449707031,297.0506896972656,284.8805847167969,1.0,0.6703723669052124,0.3442028164863586,0.3442028164863586,1.0,1.0,-3.300532579421997,0.8262304067611694,2.474302291870117,0.0822273716330528,0.8432675004005432,0.8432675004005432,0.0,242.5894927978516,215.0,53751.0703125,0.0,3557.197265625,1.0,279.4573669433594,283.0483093261719,295.3216857910156,298.8205261230469,293.1499938964844,293.1499938964844,279.75,40260.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922109603881836,1.0,0.0,0.0,3.5744731426239014,3.5744969844818115,8.525450425622694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5615234375,0.0,1481.9700927734375,1895.4371337890625,0.0,3608.6142578125,0.891859769821167,1.0,0.0,3.0,1.0,0.0
18207420,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7278274297714233,0.3302704393863678,0.3034728765487671,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8619634509086609,0.5624191761016846,0.5377539992332458,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8984516859054565,0.6373697519302368,0.4488219022750854,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7859259247779846,0.4209089875221252,0.4048242568969726,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6394290328025818,0.2229766249656677,1.0364137887954712,284.9854431152344,284.95001220703125,301.8013000488281,292.2916259765625,298.2402648925781,297.0492248535156,284.9845886230469,1.0,0.6621883511543274,0.3446698486804962,0.3446698486804962,1.0,1.0,-3.279834747314453,0.8212207555770874,2.458613872528076,0.0818586274981498,0.9246415495872498,0.9246415495872498,0.0,231.6085662841797,203.0,52665.5625,0.0,3447.802734375,1.0,279.74169921875,283.18310546875,295.2552185058594,298.6180725097656,293.1499938964844,293.1499938964844,279.45001220703125,34308.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108957052230836,1.0,0.0,0.0,3.658036231994629,3.658060073852539,8.928722081691376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5,0.0,1529.441650390625,1895.4371337890625,0.0,3504.914306640625,0.9059486985206604,1.0,0.0,3.0,1.0,0.0
18207480,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7278274297714233,0.3302704393863678,0.3034728765487671,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8619634509086609,0.5624191761016846,0.5377539992332458,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8984516859054565,0.6373697519302368,0.4488219022750854,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7859259247779846,0.4209089875221252,0.4048242568969726,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6394290328025818,0.2229766249656677,1.0364137887954712,284.9854431152344,284.95001220703125,301.8013000488281,292.2916259765625,298.2402648925781,297.0492248535156,284.9845886230469,1.0,0.6621883511543274,0.3446698486804962,0.3446698486804962,1.0,1.0,-3.279834747314453,0.8212207555770874,2.458613872528076,0.0818586274981498,0.9246415495872498,0.9246415495872498,0.0,231.6085662841797,203.0,52665.5625,0.0,3447.802734375,1.0,279.74169921875,283.18310546875,295.2552185058594,298.6180725097656,293.1499938964844,293.1499938964844,279.45001220703125,34308.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108957052230836,1.0,0.0,0.0,3.658036231994629,3.658060073852539,8.928722081691376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5,0.0,1529.441650390625,1895.4371337890625,0.0,3504.914306640625,0.9059486985206604,1.0,0.0,3.0,1.0,0.0
18207540,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7325078248977661,0.3280702531337738,0.3013422787189483,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8682115077972412,0.5590606331825256,0.5344615578651428,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9057990908622742,0.6346461176872253,0.4468856453895569,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.791901707649231,0.4186478853225708,0.4025009572505951,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6433953642845154,0.2212886959314346,1.027529001235962,284.891357421875,284.95001220703125,301.7752380371094,292.2778625488281,298.2309265136719,297.0453796386719,284.89276123046875,1.0,0.653656542301178,0.3451369106769562,0.3451369106769562,1.0,1.0,-3.2575156688690186,0.8156785368919373,2.441837310791016,0.0815210342407226,0.828338623046875,0.828338623046875,0.0,220.56434631347656,191.0,52809.99609375,0.0,3335.673095703125,1.0,279.4579772949219,283.08013916015625,295.29058837890625,298.7298583984375,293.1499938964844,293.1499938964844,279.75,40247.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173901081085204,1.0,0.0,0.0,3.482471942901612,3.482495069503784,8.092235930234892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.15966796875,0.0,1384.9730224609375,1895.4371337890625,0.0,3565.053466796875,0.8716385960578918,1.0,0.0,3.0,1.0,0.0
18207600,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7325078248977661,0.3280702531337738,0.3013422787189483,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8682115077972412,0.5590606331825256,0.5344615578651428,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9057990908622742,0.6346461176872253,0.4468856453895569,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.791901707649231,0.4186478853225708,0.4025009572505951,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6433953642845154,0.2212886959314346,1.027529001235962,284.891357421875,284.95001220703125,301.7752380371094,292.2778625488281,298.2309265136719,297.0453796386719,284.89276123046875,1.0,0.653656542301178,0.3451369106769562,0.3451369106769562,1.0,1.0,-3.2575156688690186,0.8156785368919373,2.441837310791016,0.0815210342407226,0.828338623046875,0.828338623046875,0.0,220.56434631347656,191.0,52809.99609375,0.0,3335.673095703125,1.0,279.4579772949219,283.08013916015625,295.29058837890625,298.7298583984375,293.1499938964844,293.1499938964844,279.75,40247.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173901081085204,1.0,0.0,0.0,3.482471942901612,3.482495069503784,8.092235930234892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.15966796875,0.0,1384.9730224609375,1895.4371337890625,0.0,3565.053466796875,0.8716385960578918,1.0,0.0,3.0,1.0,0.0
18207660,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7383490204811096,0.3266781270503998,0.2994880080223083,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8759163022041321,0.556574285030365,0.5314738154411316,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.915305495262146,0.6330689787864685,0.4452652335166931,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7991533279418945,0.4170401990413666,0.4003802239894867,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6483577489852905,0.2199611961841583,1.019010066986084,284.98699951171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2242431640625,297.0448608398437,284.98602294921875,1.0,0.6449159383773804,0.3456883132457733,0.3456883132457733,1.0,1.0,-3.23694372177124,0.8109077215194702,2.42603611946106,0.0813670456409454,0.9063212275505066,0.9063212275505066,0.0,208.808822631836,179.0,51802.83203125,0.0,3224.87548828125,1.0,279.74102783203125,283.2026672363281,295.2257995605469,298.5346069335937,293.1499938964844,293.1499938964844,279.45001220703125,34146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060548543930054,1.0,0.0,0.0,3.5773069858551025,3.5773298740386963,8.538974043403869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7890625,0.0,1440.19873046875,1895.4371337890625,0.0,3459.9560546875,0.8876473307609558,1.0,0.0,3.0,1.0,0.0
18207720,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7383490204811096,0.3266781270503998,0.2994880080223083,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8759163022041321,0.556574285030365,0.5314738154411316,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.915305495262146,0.6330689787864685,0.4452652335166931,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7991533279418945,0.4170401990413666,0.4003802239894867,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6483577489852905,0.2199611961841583,1.019010066986084,284.98699951171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2242431640625,297.0448608398437,284.98602294921875,1.0,0.6449159383773804,0.3456883132457733,0.3456883132457733,1.0,1.0,-3.23694372177124,0.8109077215194702,2.42603611946106,0.0813670456409454,0.9063212275505066,0.9063212275505066,0.0,208.808822631836,179.0,51802.83203125,0.0,3224.87548828125,1.0,279.74102783203125,283.2026672363281,295.2257995605469,298.5346069335937,293.1499938964844,293.1499938964844,279.45001220703125,34146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060548543930054,1.0,0.0,0.0,3.5773069858551025,3.5773298740386963,8.538974043403869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7890625,0.0,1440.19873046875,1895.4371337890625,0.0,3459.9560546875,0.8876473307609558,1.0,0.0,3.0,1.0,0.0
18207780,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7442401051521301,0.3244807422161102,0.2973323464393616,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8837898373603821,0.5531949996948242,0.5281313061714172,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9253007769584656,0.6302932500839233,0.4432654082775116,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8064802289009094,0.4147529304027557,0.3980075120925903,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6535108685493469,0.2182764559984207,1.0100582838058472,284.89794921875,284.95001220703125,301.7195129394531,292.2474670410156,298.2150573730469,297.0416564941406,284.8984069824219,1.0,0.6359784007072449,0.3462397158145904,0.3462397158145904,1.0,1.0,-3.2143187522888184,0.8054739236831665,2.4088447093963623,0.0811859965324401,0.816564679145813,0.816564679145813,0.0,197.4135284423828,167.0,51930.265625,0.0,3112.923583984375,1.0,279.45916748046875,283.104736328125,295.2599182128906,298.6443786621094,293.1499938964844,293.1499938964844,279.75,39883.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125837087631226,1.0,0.0,0.0,3.403895616531372,3.403918027877808,7.731180176051566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.43408203125,0.0,1303.3118896484375,1895.4371337890625,0.0,3520.56591796875,0.8541602492332458,1.0,0.0,3.0,1.0,0.0
18207840,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7442401051521301,0.3244807422161102,0.2973323464393616,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8837898373603821,0.5531949996948242,0.5281313061714172,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9253007769584656,0.6302932500839233,0.4432654082775116,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8064802289009094,0.4147529304027557,0.3980075120925903,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6535108685493469,0.2182764559984207,1.0100582838058472,284.89794921875,284.95001220703125,301.7195129394531,292.2474670410156,298.2150573730469,297.0416564941406,284.8984069824219,1.0,0.6359784007072449,0.3462397158145904,0.3462397158145904,1.0,1.0,-3.2143187522888184,0.8054739236831665,2.4088447093963623,0.0811859965324401,0.816564679145813,0.816564679145813,0.0,197.4135284423828,167.0,51930.265625,0.0,3112.923583984375,1.0,279.45916748046875,283.104736328125,295.2599182128906,298.6443786621094,293.1499938964844,293.1499938964844,279.75,39883.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125837087631226,1.0,0.0,0.0,3.403895616531372,3.403918027877808,7.731180176051566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.43408203125,0.0,1303.3118896484375,1895.4371337890625,0.0,3520.56591796875,0.8541602492332458,1.0,0.0,3.0,1.0,0.0
18207900,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7475132346153259,0.3237087428569793,0.2962594330310821,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8881242871284485,0.5518573522567749,0.5264593362808228,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9308130145072936,0.6293841004371643,0.4422787725925445,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8103722333908081,0.4138644933700561,0.3968040645122528,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6563563942909241,0.2175579965114593,1.0054303407669067,285.00177001953125,284.95001220703125,301.704833984375,292.2392883300781,298.2110900878906,297.04107666015625,285.00250244140625,1.0,0.6314085721969604,0.346515417098999,0.346515417098999,1.0,1.0,-3.202815055847168,0.8026931881904602,2.4001219272613525,0.0809632018208503,0.8857100009918213,0.8857100009918213,0.0,191.6054077148437,167.0,51044.55859375,0.0,3056.49072265625,1.0,279.69549560546875,283.2317810058594,295.1943664550781,298.4227294921875,293.1499938964844,293.1499938964844,279.75,34700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050400853157043,1.0,0.0,0.0,3.444668292999268,3.444690227508545,7.917500397525146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.564453125,0.0,1307.322265625,1895.4371337890625,0.0,3450.518310546875,0.8604648113250732,1.0,0.0,3.0,1.0,0.0
18207960,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7515047192573547,0.3230358064174652,0.2954436242580414,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8932538032531738,0.5506277084350586,0.5250827670097351,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9372612833976746,0.6285950541496277,0.4415754973888397,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8148285746574402,0.4130702614784241,0.3958276212215423,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6598105430603027,0.2169143110513687,1.0014169216156006,284.9847717285156,284.95001220703125,301.6898498535156,292.2308959960937,298.2079467773437,297.0412902832031,284.9833068847656,1.0,0.6269056797027588,0.3468208611011505,0.3468208611011505,1.0,1.0,-3.193331956863404,0.8006168007850647,2.3927152156829834,0.0810303539037704,0.889159083366394,0.889159083366394,0.0,185.51043701171875,155.0,50957.484375,0.0,3003.127197265625,1.0,279.7410888671875,283.218017578125,295.1930847167969,298.4501037597656,293.1499938964844,293.1499938964844,280.04998779296875,33977.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901338756084442,1.0,0.0,0.0,3.5038654804229736,3.50388765335083,8.191965434889426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.84423828125,0.0,1362.0570068359375,1895.4371337890625,0.0,3416.060302734375,0.8708531260490417,1.0,0.0,3.0,1.0,0.0
18208020,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7604003548622131,0.3218091130256653,0.2939032316207886,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9044971466064452,0.5483165383338928,0.5224449634552002,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9509174823760986,0.6271682977676392,0.4402460157871246,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8242871165275574,0.4116117060184479,0.3939838409423828,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6675776243209839,0.2157397866249084,0.9938941597938538,285.0423278808594,284.95001220703125,301.6590270996094,292.21337890625,298.2023010253906,297.04278564453125,285.03936767578125,1.0,0.6179540157318115,0.3474317491054535,0.3474317491054535,1.0,1.0,-3.1754467487335205,0.7967957854270935,2.3786509037017822,0.0812779292464256,0.989634931087494,0.989634931087494,0.0,173.3317413330078,143.0,50235.23046875,0.0,2899.586181640625,1.0,280.04107666015625,283.2977600097656,295.1816101074219,298.3778686523437,293.1499938964844,293.1499938964844,279.75,31252.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921598792076111,1.0,0.0,0.0,3.691417217254639,3.6914408206939697,9.092420896195108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.36328125,0.0,1543.810791015625,1895.4371337890625,0.0,3330.400634765625,0.9111574292182922,1.0,0.0,3.0,1.0,0.0
18208080,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7604003548622131,0.3218091130256653,0.2939032316207886,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9044971466064452,0.5483165383338928,0.5224449634552002,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9509174823760986,0.6271682977676392,0.4402460157871246,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8242871165275574,0.4116117060184479,0.3939838409423828,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6675776243209839,0.2157397866249084,0.9938941597938538,285.0423278808594,284.95001220703125,301.6590270996094,292.21337890625,298.2023010253906,297.04278564453125,285.03936767578125,1.0,0.6179540157318115,0.3474317491054535,0.3474317491054535,1.0,1.0,-3.1754467487335205,0.7967957854270935,2.3786509037017822,0.0812779292464256,0.989634931087494,0.989634931087494,0.0,173.3317413330078,143.0,50235.23046875,0.0,2899.586181640625,1.0,280.04107666015625,283.2977600097656,295.1816101074219,298.3778686523437,293.1499938964844,293.1499938964844,279.75,31252.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921598792076111,1.0,0.0,0.0,3.691417217254639,3.6914408206939697,9.092420896195108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.36328125,0.0,1543.810791015625,1895.4371337890625,0.0,3330.400634765625,0.9111574292182922,1.0,0.0,3.0,1.0,0.0
18208140,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7685588002204895,0.3192814290523529,0.2915884852409363,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9156365394592284,0.5445564389228821,0.5189067125320435,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9627984762191772,0.6238468885421753,0.438015341758728,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8329390287399292,0.4090207517147064,0.3914597034454345,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6748346090316772,0.2139151692390442,0.9847508072853088,284.8760986328125,284.95001220703125,301.62701416015625,292.1949462890625,298.19171142578125,297.03887939453125,284.8774108886719,1.0,0.6086716055870056,0.3480426669120788,0.3480426669120788,1.0,1.0,-3.1517117023468018,0.7911109328269958,2.360600709915161,0.0811175033450126,0.8587023019790649,0.8587023019790649,0.0,162.16380310058594,131.0,50751.6328125,0.0,2790.725341796875,1.0,279.7568664550781,283.11822509765625,295.2294311523437,298.5400085449219,293.1499938964844,293.1499938964844,280.04998779296875,38801.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035834670066832,1.0,0.0,0.0,3.60618257522583,3.6062066555023193,8.67738208398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.74560546875,0.0,1505.6717529296875,1895.4371337890625,0.0,3436.96435546875,0.8971425294876099,1.0,0.0,3.0,1.0,0.0
18208200,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7685588002204895,0.3192814290523529,0.2915884852409363,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9156365394592284,0.5445564389228821,0.5189067125320435,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9627984762191772,0.6238468885421753,0.438015341758728,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8329390287399292,0.4090207517147064,0.3914597034454345,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6748346090316772,0.2139151692390442,0.9847508072853088,284.8760986328125,284.95001220703125,301.62701416015625,292.1949462890625,298.19171142578125,297.03887939453125,284.8774108886719,1.0,0.6086716055870056,0.3480426669120788,0.3480426669120788,1.0,1.0,-3.1517117023468018,0.7911109328269958,2.360600709915161,0.0811175033450126,0.8587023019790649,0.8587023019790649,0.0,162.16380310058594,131.0,50751.6328125,0.0,2790.725341796875,1.0,279.7568664550781,283.11822509765625,295.2294311523437,298.5400085449219,293.1499938964844,293.1499938964844,280.04998779296875,38801.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035834670066832,1.0,0.0,0.0,3.60618257522583,3.6062066555023193,8.67738208398805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.74560546875,0.0,1505.6717529296875,1895.4371337890625,0.0,3436.96435546875,0.8971425294876099,1.0,0.0,3.0,1.0,0.0
18208260,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7785047888755798,0.3175892233848572,0.2894074618816376,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9295597076416016,0.5416804552078247,0.5154888033866882,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.97573584318161,0.6217567920684814,0.435966432094574,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8432469367980957,0.4070610404014587,0.3889656960964203,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6834699511528015,0.2123683393001556,0.9752188324928284,284.9837951660156,284.95001220703125,301.5938720703125,292.17559814453125,298.1826477050781,297.0372009277344,284.98260498046875,1.0,0.5990773439407349,0.3486858904361725,0.3486858904361725,1.0,1.0,-3.128048896789551,0.7855225205421448,2.342526435852051,0.0807720199227333,0.9392545223236084,0.9392545223236084,0.0,150.53250122070312,119.0,49639.5078125,0.0,2681.07568359375,1.0,280.0419616699219,283.25390625,295.14654541015625,298.32586669921875,293.1499938964844,293.1499938964844,279.75,33942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893813967704773,1.0,0.0,0.0,3.6947021484375,3.694726228713989,9.108611038755044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.48876953125,0.0,1567.8922119140625,1895.4371337890625,0.0,3345.8564453125,0.913838803768158,1.0,0.0,3.0,1.0,0.0
18208320,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7785047888755798,0.3175892233848572,0.2894074618816376,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9295597076416016,0.5416804552078247,0.5154888033866882,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.97573584318161,0.6217567920684814,0.435966432094574,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8432469367980957,0.4070610404014587,0.3889656960964203,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6834699511528015,0.2123683393001556,0.9752188324928284,284.9837951660156,284.95001220703125,301.5938720703125,292.17559814453125,298.1826477050781,297.0372009277344,284.98260498046875,1.0,0.5990773439407349,0.3486858904361725,0.3486858904361725,1.0,1.0,-3.128048896789551,0.7855225205421448,2.342526435852051,0.0807720199227333,0.9392545223236084,0.9392545223236084,0.0,150.53250122070312,119.0,49639.5078125,0.0,2681.07568359375,1.0,280.0419616699219,283.25390625,295.14654541015625,298.32586669921875,293.1499938964844,293.1499938964844,279.75,33942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893813967704773,1.0,0.0,0.0,3.6947021484375,3.694726228713989,9.108611038755044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.48876953125,0.0,1567.8922119140625,1895.4371337890625,0.0,3345.8564453125,0.913838803768158,1.0,0.0,3.0,1.0,0.0
18208380,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7894821166992188,0.3152058720588684,0.2870885729789734,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9446969628334044,0.5380280613899231,0.5118942260742188,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9882619380950928,0.6186122298240662,0.4337182939052582,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8547735810279846,0.4045109450817108,0.3863487243652344,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6930292248725891,0.2105119526386261,0.9655019640922546,284.87908935546875,284.95001220703125,301.5595703125,292.1553649902344,298.1717224121094,297.0335998535156,284.8805236816406,1.0,0.5893170237541199,0.3493291139602661,0.3493291139602661,1.0,1.0,-3.1034152507781982,0.7795918583869934,2.3238232135772705,0.0804819986224174,0.8298923373222351,0.8298923373222351,0.0,139.10801696777344,107.0,49771.8203125,0.0,2572.1826171875,1.0,279.7581787109375,283.1428527832031,295.1725158691406,298.4255065917969,293.1499938964844,293.1499938964844,280.04998779296875,40525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013800024986268,1.0,0.0,0.0,3.512099504470825,3.512123107910156,8.230513799389882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8515625,0.0,1417.673828125,1895.4371337890625,0.0,3416.44482421875,0.8783935308456421,1.0,0.0,3.0,1.0,0.0
18208440,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7894821166992188,0.3152058720588684,0.2870885729789734,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9446969628334044,0.5380280613899231,0.5118942260742188,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9882619380950928,0.6186122298240662,0.4337182939052582,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8547735810279846,0.4045109450817108,0.3863487243652344,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6930292248725891,0.2105119526386261,0.9655019640922546,284.87908935546875,284.95001220703125,301.5595703125,292.1553649902344,298.1717224121094,297.0335998535156,284.8805236816406,1.0,0.5893170237541199,0.3493291139602661,0.3493291139602661,1.0,1.0,-3.1034152507781982,0.7795918583869934,2.3238232135772705,0.0804819986224174,0.8298923373222351,0.8298923373222351,0.0,139.10801696777344,107.0,49771.8203125,0.0,2572.1826171875,1.0,279.7581787109375,283.1428527832031,295.1725158691406,298.4255065917969,293.1499938964844,293.1499938964844,280.04998779296875,40525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013800024986268,1.0,0.0,0.0,3.512099504470825,3.512123107910156,8.230513799389882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8515625,0.0,1417.673828125,1895.4371337890625,0.0,3416.44482421875,0.8783935308456421,1.0,0.0,3.0,1.0,0.0
18208500,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7957146763801575,0.3143763244152069,0.285941332578659,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.952924907207489,0.5365949869155884,0.5101050734519958,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9945870637893676,0.6175776720046997,0.4326163530349731,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8613886833190918,0.4035238921642303,0.3850310444831848,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6984043717384338,0.2097230106592178,0.9605085253715516,284.9952392578125,284.95001220703125,301.5420227050781,292.1449279785156,298.1669006347656,297.0328369140625,284.9970703125,1.0,0.584335446357727,0.3496507406234741,0.3496507406234741,1.0,1.0,-3.0909669399261475,0.7765791416168213,2.314387798309326,0.0802012830972671,0.90293151140213,0.90293151140213,0.0,133.29345703125,107.0,48807.70703125,0.0,2517.5595703125,1.0,279.99810791015625,283.2836303710937,295.09893798828125,298.1922912597656,293.1499938964844,293.1499938964844,280.04998779296875,35191.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934231400489807,1.0,0.0,0.0,3.542970895767212,3.5429937839508057,8.375841957786179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.94580078125,0.0,1411.4482421875,1895.4371337890625,0.0,3342.205078125,0.8827878832817078,1.0,0.0,3.0,1.0,0.0
18208560,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8026980757713318,0.3136831223964691,0.2851087152957916,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.961616039276123,0.535313606262207,0.5086784958839417,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.616803765296936,0.4298715591430664,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8687891364097595,0.402665227651596,0.3839966654777527,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.704363226890564,0.2090282142162323,0.9563061594963074,284.9841613769531,284.95001220703125,301.524169921875,292.1342468261719,298.1629943847656,297.03302001953125,284.9823913574219,1.0,0.5793284177780151,0.3500481247901916,0.3500481247901916,1.0,1.0,-3.078723430633545,0.7738128304481506,2.304910659790039,0.080333799123764,0.9095695614814758,0.9095695614814758,0.0,127.50953674316406,110.0,48672.1015625,0.0,2463.83740234375,1.0,280.0419616699219,283.2745666503906,295.09344482421875,298.2123413085937,293.1499938964844,293.1499938964844,279.75,34178.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893027305603027,1.0,0.0,0.0,3.600193738937378,3.60021710395813,8.648585207993165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.38623046875,0.0,1465.0137939453125,1895.4371337890625,0.0,3303.686279296875,0.8926032781600952,1.0,0.0,3.0,1.0,0.0
