time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208620,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8054853081703186,0.3124115467071533,0.2841216325759887,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9650095701217652,0.5333375334739685,0.50700843334198,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.6159428358078003,0.4242333471775055,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8718697428703308,0.4012903571128845,0.3828226625919342,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7066056132316589,0.2080347687005996,0.9519439339637756,284.8558959960937,284.95001220703125,301.5038452148437,292.1220397949219,298.1569519042969,297.0314636230469,284.8570861816406,1.0,0.5755982995033264,0.3504932224750519,0.3504932224750519,1.0,1.0,-3.0620357990264893,0.7697885632514954,2.2922472953796387,0.0799860805273056,0.8108690977096558,0.8108690977096558,0.0,124.40281677246094,110.0,49024.796875,0.0,2416.337158203125,1.0,279.7904052734375,283.1372375488281,295.1454772949219,298.3847045898437,293.1499938964844,293.1499938964844,279.75,40626.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952375054359436,1.0,0.0,0.0,3.498452425003052,3.498475790023804,8.166674660969875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.669921875,0.0,1404.1866455078125,1895.4371337890625,0.0,3359.15185546875,0.8726022243499756,1.0,0.0,3.0,1.0,0.0
18208680,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8060509562492371,0.3113435208797455,0.2831046283245086,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9658215641975404,0.5317118763923645,0.5054160356521606,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6153799891471863,0.4218456745147705,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8726550340652466,0.4001393318176269,0.3816866874694824,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7069826722145081,0.2072011083364486,0.9480246305465698,284.8904724121094,284.95001220703125,301.4876403808594,292.1122436523437,298.1517944335937,297.0296325683594,284.89141845703125,1.0,0.573215126991272,0.3508429229259491,0.3508429229259491,1.0,1.0,-3.049943447113037,0.7669392228126526,2.28300404548645,0.0798067152500152,0.8114661574363708,0.8114661574363708,0.0,122.92675018310548,113.0,48646.8828125,0.0,2386.21630859375,1.0,279.75909423828125,283.1786804199219,295.1228332519531,298.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,40568.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956647515296936,1.0,0.0,0.0,3.3986623287200928,3.3986849784851074,7.707425879743823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.67578125,0.0,1302.93896484375,1895.4371337890625,0.0,3363.140625,0.85368412733078,1.0,0.0,3.0,1.0,0.0
18208740,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8064042925834656,0.3097216784954071,0.2814343273639679,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9663116931915284,0.528921902179718,0.5025463104248047,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6150307059288025,0.418815940618515,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8732134103775024,0.3982093036174774,0.3796648383140564,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7068130373954773,0.2056886702775955,0.9405730366706848,284.98468017578125,284.95001220703125,301.45001220703125,292.08935546875,298.1432189941406,297.02911376953125,284.9837951660156,1.0,0.569442629814148,0.3516377210617065,0.3516377210617065,1.0,1.0,-3.029448270797729,0.7626574635505676,2.2667906284332275,0.0799839571118354,0.8868133425712585,0.8868133425712585,0.0,120.85598754882812,116.0,47645.75,0.0,2337.87451171875,1.0,280.040283203125,283.2989196777344,295.0467529296875,298.1000366210937,293.1499938964844,293.1499938964844,280.3500061035156,34156.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831614255905151,1.0,0.0,0.0,3.4948530197143555,3.494875431060791,8.149879135999072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.771484375,0.0,1354.1036376953125,1895.4371337890625,0.0,3246.200439453125,0.869179904460907,1.0,0.0,3.0,1.0,0.0
18208800,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8064042925834656,0.3097216784954071,0.2814343273639679,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9663116931915284,0.528921902179718,0.5025463104248047,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6150307059288025,0.418815940618515,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8732134103775024,0.3982093036174774,0.3796648383140564,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7068130373954773,0.2056886702775955,0.9405730366706848,284.98468017578125,284.95001220703125,301.45001220703125,292.08935546875,298.1432189941406,297.02911376953125,284.9837951660156,1.0,0.569442629814148,0.3516377210617065,0.3516377210617065,1.0,1.0,-3.029448270797729,0.7626574635505676,2.2667906284332275,0.0799839571118354,0.8868133425712585,0.8868133425712585,0.0,120.85598754882812,116.0,47645.75,0.0,2337.87451171875,1.0,280.040283203125,283.2989196777344,295.0467529296875,298.1000366210937,293.1499938964844,293.1499938964844,280.3500061035156,34156.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831614255905151,1.0,0.0,0.0,3.4948530197143555,3.494875431060791,8.149879135999072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.771484375,0.0,1354.1036376953125,1895.4371337890625,0.0,3246.200439453125,0.869179904460907,1.0,0.0,3.0,1.0,0.0
18208860,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8051396012306213,0.3082922399044037,0.280139148235321,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9647549986839294,0.5263841152191162,0.5001394152641296,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.6143326759338379,0.4188125729560852,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8719420433044434,0.3964906930923462,0.3780241310596466,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7051769495010376,0.204329565167427,0.9343898892402648,285.0509338378906,284.95001220703125,301.41033935546875,292.0649108886719,298.1364440917969,297.0305480957031,285.0480041503906,1.0,0.5673931241035461,0.352503627538681,0.352503627538681,1.0,1.0,-3.015583276748657,0.7606472373008728,2.25493597984314,0.0809966549277305,0.9958630204200744,0.9958630204200744,0.0,120.3019790649414,119.0,46945.390625,0.0,2309.8544921875,1.0,280.3410339355469,283.3843688964844,295.0289611816406,298.0215759277344,293.1499938964844,293.1499938964844,280.04998779296875,31031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729475140571594,1.0,0.0,0.0,3.691605806350708,3.691629409790039,9.093350286093482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.640625,0.0,1542.3543701171875,1895.4371337890625,0.0,3150.458251953125,0.911072075366974,1.0,0.0,3.0,1.0,0.0
18208920,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8051396012306213,0.3082922399044037,0.280139148235321,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9647549986839294,0.5263841152191162,0.5001394152641296,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.6143326759338379,0.4188125729560852,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8719420433044434,0.3964906930923462,0.3780241310596466,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7051769495010376,0.204329565167427,0.9343898892402648,285.0509338378906,284.95001220703125,301.41033935546875,292.0649108886719,298.1364440917969,297.0305480957031,285.0480041503906,1.0,0.5673931241035461,0.352503627538681,0.352503627538681,1.0,1.0,-3.015583276748657,0.7606472373008728,2.25493597984314,0.0809966549277305,0.9958630204200744,0.9958630204200744,0.0,120.3019790649414,119.0,46945.390625,0.0,2309.8544921875,1.0,280.3410339355469,283.3843688964844,295.0289611816406,298.0215759277344,293.1499938964844,293.1499938964844,280.04998779296875,31031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729475140571594,1.0,0.0,0.0,3.691605806350708,3.691629409790039,9.093350286093482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.640625,0.0,1542.3543701171875,1895.4371337890625,0.0,3150.458251953125,0.911072075366974,1.0,0.0,3.0,1.0,0.0
18208980,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8005349040031433,0.3055624067783355,0.2780936956405639,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.959458589553833,0.5224053263664246,0.4968680441379547,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6105230450630188,0.4227783679962158,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8674159049987793,0.3936432301998138,0.3757299482822418,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7007616758346558,0.2023113965988159,0.9266120195388794,284.87823486328125,284.95001220703125,301.36785888671875,292.0382080078125,298.1243591308594,297.0259094238281,284.8797302246094,1.0,0.5662984848022461,0.3533695042133331,0.3533695042133331,1.0,1.0,-3.0018553733825684,0.7586603760719299,2.243194818496704,0.0821000710129737,0.8650339245796204,0.8650339245796204,0.0,121.398193359375,122.0,47622.3671875,0.0,2290.749267578125,1.0,280.0567932128906,283.1962280273437,295.0782470703125,298.191650390625,293.1499938964844,293.1499938964844,280.3500061035156,38452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885608971118927,1.0,0.0,0.0,3.622911214828491,3.622935295104981,8.758074727666099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.2275390625,0.0,1521.45361328125,1895.4371337890625,0.0,3269.120361328125,0.9005638360977173,1.0,0.0,3.0,1.0,0.0
18209040,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8005349040031433,0.3055624067783355,0.2780936956405639,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.959458589553833,0.5224053263664246,0.4968680441379547,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6105230450630188,0.4227783679962158,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8674159049987793,0.3936432301998138,0.3757299482822418,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7007616758346558,0.2023113965988159,0.9266120195388794,284.87823486328125,284.95001220703125,301.36785888671875,292.0382080078125,298.1243591308594,297.0259094238281,284.8797302246094,1.0,0.5662984848022461,0.3533695042133331,0.3533695042133331,1.0,1.0,-3.0018553733825684,0.7586603760719299,2.243194818496704,0.0821000710129737,0.8650339245796204,0.8650339245796204,0.0,121.398193359375,122.0,47622.3671875,0.0,2290.749267578125,1.0,280.0567932128906,283.1962280273437,295.0782470703125,298.191650390625,293.1499938964844,293.1499938964844,280.3500061035156,38452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885608971118927,1.0,0.0,0.0,3.622911214828491,3.622935295104981,8.758074727666099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.2275390625,0.0,1521.45361328125,1895.4371337890625,0.0,3269.120361328125,0.9005638360977173,1.0,0.0,3.0,1.0,0.0
18209100,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7974657416343689,0.3044706583023071,0.2769469022750854,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9558359980583192,0.5207037925720215,0.4950747489929199,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.6083212494850159,0.4252826571464538,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.864382266998291,0.3924124836921692,0.3744382262229919,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6978062987327576,0.2013458460569381,0.922127604484558,285.00128173828125,284.95001220703125,301.3456115722656,292.02410888671875,298.1184997558594,297.02423095703125,285.0043640136719,1.0,0.565916121006012,0.3538024723529815,0.3538024723529815,1.0,1.0,-2.9943881034851074,0.7574678659439087,2.236920118331909,0.0825500339269638,0.9431622624397278,0.9431622624397278,0.0,122.3508071899414,122.0,46707.08984375,0.0,2282.239501953125,1.0,280.3008117675781,283.3437194824219,294.9971008300781,297.960693359375,293.1499938964844,293.1499938964844,280.3500061035156,34341.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793882727622986,1.0,0.0,0.0,3.658611536026001,3.658635377883911,8.931530715017288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.576171875,0.0,1530.3299560546875,1895.4371337890625,0.0,3210.84765625,0.9077259302139282,1.0,0.0,3.0,1.0,0.0
18209160,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7942953109741211,0.3035801649093628,0.2761664986610412,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9518463015556335,0.5192224383354187,0.4936994314193725,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9975380897521972,0.6063612103462219,0.4250883162021637,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8611295819282532,0.3913571536540985,0.3734675943851471,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6946322917938232,0.2004720419645309,0.9184082746505736,284.9954833984375,284.95001220703125,301.3227233886719,292.0094909667969,298.1128845214844,297.02362060546875,284.9935302734375,1.0,0.565566897392273,0.354160726070404,0.354160726070404,1.0,1.0,-2.985930919647217,0.7557569742202759,2.2301740646362305,0.0827667266130447,0.9566292762756348,0.9566292762756348,0.0,123.59632110595705,125.0,46640.91015625,0.0,2273.488525390625,1.0,280.3428955078125,283.33648681640625,294.9839782714844,297.9786682128906,293.1499938964844,293.1499938964844,280.04998779296875,33425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766027688980103,1.0,0.0,0.0,3.726170301437378,3.7261946201324463,9.264429081667912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.796875,0.0,1599.90576171875,1895.4371337890625,0.0,3184.7353515625,0.9204155206680298,1.0,0.0,3.0,1.0,0.0
18209220,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7859424352645874,0.300821453332901,0.2741026580333709,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9411979913711548,0.5151890516281128,0.49036505818367,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.98992258310318,0.6018608808517456,0.4221859276294708,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8527965545654297,0.3884022831916809,0.3710867464542389,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6865955591201782,0.1982348710298538,0.9098632335662842,284.8701477050781,284.95001220703125,301.2751770019531,291.9788513183594,298.0970153808594,297.0177307128906,284.8721618652344,1.0,0.5646291375160217,0.354877233505249,0.354877233505249,1.0,1.0,-2.962824821472168,0.7503063082695007,2.2125184535980225,0.0825090184807777,0.8345992565155029,0.8345992565155029,0.0,127.01473236083984,128.0,46833.85546875,0.0,2249.8603515625,1.0,280.0574951171875,283.2065124511719,295.0044250488281,298.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,40714.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860400915145874,1.0,0.0,0.0,3.5508713722229004,3.5508954524993896,8.413238674620516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.19140625,0.0,1459.9730224609375,1895.4371337890625,0.0,3273.15625,0.8867990970611572,1.0,0.0,3.0,1.0,0.0
18209280,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7859424352645874,0.300821453332901,0.2741026580333709,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9411979913711548,0.5151890516281128,0.49036505818367,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.98992258310318,0.6018608808517456,0.4221859276294708,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8527965545654297,0.3884022831916809,0.3710867464542389,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6865955591201782,0.1982348710298538,0.9098632335662842,284.8701477050781,284.95001220703125,301.2751770019531,291.9788513183594,298.0970153808594,297.0177307128906,284.8721618652344,1.0,0.5646291375160217,0.354877233505249,0.354877233505249,1.0,1.0,-2.962824821472168,0.7503063082695007,2.2125184535980225,0.0825090184807777,0.8345992565155029,0.8345992565155029,0.0,127.01473236083984,128.0,46833.85546875,0.0,2249.8603515625,1.0,280.0574951171875,283.2065124511719,295.0044250488281,298.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,40714.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860400915145874,1.0,0.0,0.0,3.5508713722229004,3.5508954524993896,8.413238674620516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.19140625,0.0,1459.9730224609375,1895.4371337890625,0.0,3273.15625,0.8867990970611572,1.0,0.0,3.0,1.0,0.0
18209340,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7790780067443848,0.2988900244235992,0.2722779512405395,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9320858120918274,0.5120675563812256,0.4873169958591461,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9833731055259703,0.5991668105125427,0.4201020002365112,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8459727168083191,0.3861218690872192,0.3688761293888092,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6797164082527161,0.1963333785533905,0.901446521282196,284.98638916015625,284.95001220703125,301.2254333496094,291.94647216796875,298.0834350585937,297.01544189453125,284.9853820800781,1.0,0.5636667609214783,0.3555937707424164,0.3555937707424164,1.0,1.0,-2.941680192947388,0.7454654574394226,2.1962146759033203,0.0822324678301811,0.92006516456604,0.92006516456604,0.0,129.85902404785156,131.0,45738.65234375,0.0,2227.062744140625,1.0,280.34149169921875,283.3489990234375,294.9072570800781,297.84698486328125,293.1499938964844,293.1499938964844,280.04998779296875,34204.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739794492721558,1.0,0.0,0.0,3.635307788848877,3.635331392288208,8.818113315101073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.44189453125,0.0,1503.50341796875,1895.4371337890625,0.0,3160.13623046875,0.9007427096366882,1.0,0.0,3.0,1.0,0.0
18209400,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7790780067443848,0.2988900244235992,0.2722779512405395,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9320858120918274,0.5120675563812256,0.4873169958591461,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9833731055259703,0.5991668105125427,0.4201020002365112,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8459727168083191,0.3861218690872192,0.3688761293888092,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6797164082527161,0.1963333785533905,0.901446521282196,284.98638916015625,284.95001220703125,301.2254333496094,291.94647216796875,298.0834350585937,297.01544189453125,284.9853820800781,1.0,0.5636667609214783,0.3555937707424164,0.3555937707424164,1.0,1.0,-2.941680192947388,0.7454654574394226,2.1962146759033203,0.0822324678301811,0.92006516456604,0.92006516456604,0.0,129.85902404785156,131.0,45738.65234375,0.0,2227.062744140625,1.0,280.34149169921875,283.3489990234375,294.9072570800781,297.84698486328125,293.1499938964844,293.1499938964844,280.04998779296875,34204.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739794492721558,1.0,0.0,0.0,3.635307788848877,3.635331392288208,8.818113315101073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.44189453125,0.0,1503.50341796875,1895.4371337890625,0.0,3160.13623046875,0.9007427096366882,1.0,0.0,3.0,1.0,0.0
18209460,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.771856963634491,0.2962080836296081,0.2702418863773346,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9224184155464172,0.5081110596656799,0.4840105772018432,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9760003685951232,0.5954903960227966,0.4178976714611053,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8389178514480591,0.3832094371318817,0.3664947152137756,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6726435422897339,0.1941221952438354,0.8928378820419312,284.8844299316406,284.95001220703125,301.17364501953125,291.9125061035156,298.06793212890625,297.010498046875,284.88592529296875,1.0,0.5627326965332031,0.3565123081207275,0.3565123081207275,1.0,1.0,-2.919405221939087,0.740748405456543,2.178656816482544,0.0825052037835121,0.8157071471214294,0.8157071471214294,0.0,133.01461791992188,134.0,45825.59375,0.0,2204.09326171875,1.0,280.0587158203125,283.243896484375,294.9286804199219,297.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,40849.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881520688533783,1.0,0.0,0.0,3.436269521713257,3.4362924098968506,7.878938959038351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.12890625,0.0,1342.2860107421875,1895.4371337890625,0.0,3230.830078125,0.862105131149292,1.0,0.0,3.0,1.0,0.0
18209520,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.771856963634491,0.2962080836296081,0.2702418863773346,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9224184155464172,0.5081110596656799,0.4840105772018432,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9760003685951232,0.5954903960227966,0.4178976714611053,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8389178514480591,0.3832094371318817,0.3664947152137756,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6726435422897339,0.1941221952438354,0.8928378820419312,284.8844299316406,284.95001220703125,301.17364501953125,291.9125061035156,298.06793212890625,297.010498046875,284.88592529296875,1.0,0.5627326965332031,0.3565123081207275,0.3565123081207275,1.0,1.0,-2.919405221939087,0.740748405456543,2.178656816482544,0.0825052037835121,0.8157071471214294,0.8157071471214294,0.0,133.01461791992188,134.0,45825.59375,0.0,2204.09326171875,1.0,280.0587158203125,283.243896484375,294.9286804199219,297.9383850097656,293.1499938964844,293.1499938964844,280.3500061035156,40849.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881520688533783,1.0,0.0,0.0,3.436269521713257,3.4362924098968506,7.878938959038351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.12890625,0.0,1342.2860107421875,1895.4371337890625,0.0,3230.830078125,0.862105131149292,1.0,0.0,3.0,1.0,0.0
18209580,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7657271027565002,0.2942646741867065,0.2684427499771118,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9141639471054076,0.5049655437469482,0.4809812307357788,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9693335890769958,0.5929763317108154,0.4160423576831817,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8328692317008972,0.3809028565883636,0.3642905056476593,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6664310097694397,0.1922212094068527,0.8844946026802063,284.9878845214844,284.95001220703125,301.1200256347656,291.8771057128906,298.0547790527344,297.0091247558594,284.9868469238281,1.0,0.5618205070495605,0.3574308454990387,0.3574308454990387,1.0,1.0,-2.8986873626708984,0.7365244030952454,2.1621627807617188,0.0827514380216598,0.8968889713287354,0.8968889713287354,0.0,135.78115844726562,137.0,44809.453125,0.0,2182.13623046875,1.0,280.3406066894531,283.3721008300781,294.8348083496094,297.7160949707031,293.1499938964844,293.1499938964844,280.6499938964844,34052.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689547777175903,1.0,0.0,0.0,3.5332133769989014,3.533235788345337,8.329769798365305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.36962890625,0.0,1392.972412109375,1895.4371337890625,0.0,3113.00537109375,0.8777316808700562,1.0,0.0,3.0,1.0,0.0
18209640,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7657271027565002,0.2942646741867065,0.2684427499771118,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9141639471054076,0.5049655437469482,0.4809812307357788,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9693335890769958,0.5929763317108154,0.4160423576831817,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8328692317008972,0.3809028565883636,0.3642905056476593,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6664310097694397,0.1922212094068527,0.8844946026802063,284.9878845214844,284.95001220703125,301.1200256347656,291.8771057128906,298.0547790527344,297.0091247558594,284.9868469238281,1.0,0.5618205070495605,0.3574308454990387,0.3574308454990387,1.0,1.0,-2.8986873626708984,0.7365244030952454,2.1621627807617188,0.0827514380216598,0.8968889713287354,0.8968889713287354,0.0,135.78115844726562,137.0,44809.453125,0.0,2182.13623046875,1.0,280.3406066894531,283.3721008300781,294.8348083496094,297.7160949707031,293.1499938964844,293.1499938964844,280.6499938964844,34052.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689547777175903,1.0,0.0,0.0,3.5332133769989014,3.533235788345337,8.329769798365305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.36962890625,0.0,1392.972412109375,1895.4371337890625,0.0,3113.00537109375,0.8777316808700562,1.0,0.0,3.0,1.0,0.0
18209700,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7630490064620972,0.2934077680110931,0.2676758766174316,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9105626940727234,0.5035222172737122,0.4796179831027984,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9662718772888184,0.5918798446655273,0.4152601063251495,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8301907777786255,0.379863828420639,0.3633182048797607,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6636781692504883,0.1913559436798095,0.8807480335235596,285.0815124511719,284.95001220703125,301.0926208496094,291.85888671875,298.0487976074219,297.00933837890625,285.0838928222656,1.0,0.5614614486694336,0.3578901290893554,0.3578901290893554,1.0,1.0,-2.8895132541656494,0.7347820997238159,2.154731273651123,0.0830034911632537,0.9862313270568848,0.9862313270568848,0.0,137.0716094970703,137.0,43979.93359375,0.0,2172.808837890625,1.0,280.5967712402344,283.48992919921875,294.7904968261719,297.557373046875,293.1499938964844,293.1499938964844,280.6499938964844,31322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607378602027893,1.0,0.0,0.0,3.6238913536071777,3.623914241790772,8.762814900364901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.89599609375,0.0,1469.5655517578125,1895.4371337890625,0.0,3035.92529296875,0.8973056674003601,1.0,0.0,3.0,1.0,0.0
18209760,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7606499791145325,0.2925731837749481,0.267016738653183,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9073500037193298,0.5021049380302429,0.4783840477466583,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9634507298469543,0.5908066630363464,0.4146018028259277,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8277572989463806,0.3788556158542633,0.3624525368213653,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6611760258674622,0.1905256062746048,0.8773290514945984,285.0637512207031,284.95001220703125,301.0648193359375,291.8404235839844,298.0431213378906,297.0098876953125,285.06072998046875,1.0,0.5611833333969116,0.3583708107471466,0.3583708107471466,1.0,1.0,-2.881296396255493,0.7333955764770508,2.1479008197784424,0.0834039822220802,1.0,1.0,0.0,138.29014587402344,140.0,43989.91015625,0.0,2164.79736328125,1.0,280.6417236328125,283.46795654296875,294.8008728027344,297.6157531738281,293.1499938964844,293.1499938964844,280.3500061035156,31243.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580135107040405,1.0,0.0,0.0,3.724752187728882,3.724776268005371,9.257379360860796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.43798828125,0.0,1581.6177978515625,1895.4371337890625,0.0,3010.37548828125,0.9184865951538086,1.0,0.0,3.0,1.0,0.0
18209820,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.756729781627655,0.2907868027687073,0.265832245349884,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9024228453636168,0.4994986057281494,0.4764089286327362,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9586721062660216,0.5883548855781555,0.4133486449718475,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8238571286201477,0.3769448101520538,0.36104816198349,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6573341488838196,0.1891283839941024,0.8723124861717224,284.8770751953125,284.95001220703125,301.0287170410156,291.8163452148437,298.0331115722656,297.00750732421875,284.8734436035156,1.0,0.5607668161392212,0.3589860796928406,0.3589860796928406,1.0,1.0,-2.868283748626709,0.7307977676391602,2.137485980987549,0.0837590917944908,0.8938311338424683,0.8938311338424683,0.0,140.3004150390625,140.0,44812.83203125,0.0,2152.566650390625,1.0,280.3770751953125,283.25836181640625,294.86492919921875,297.82427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36252.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86847323179245,1.0,0.0,0.0,3.724630117416382,3.724654912948608,9.256772273147362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.30712890625,0.0,1619.72412109375,1895.4371337890625,0.0,3108.48828125,0.920417547225952,1.0,0.0,3.0,1.0,0.0
18209880,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7538936138153076,0.2896032035350799,0.2648701667785644,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8990228772163391,0.4978372454643249,0.4749550223350525,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9551122784614564,0.5867319107055664,0.4123033583164215,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8210646510124207,0.3756950199604034,0.3599821925163269,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6546650528907776,0.1882198005914688,0.8687494993209839,284.8714599609375,284.95001220703125,301.0081787109375,291.8026123046875,298.0262451171875,297.0048522949219,284.8720092773437,1.0,0.5604125261306763,0.3593321740627289,0.3593321740627289,1.0,1.0,-2.8585622310638428,0.7285499572753906,2.130012273788452,0.0836773142218589,0.8710485696792603,0.8710485696792603,0.0,141.71990966796875,143.0,44563.03125,0.0,2143.08349609375,1.0,280.3573608398437,283.2620544433594,294.8431091308594,297.7722473144531,293.1499938964844,293.1499938964844,280.6499938964844,38397.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710235357284546,1.0,0.0,0.0,3.6649985313415527,3.6650230884552,8.962741731011192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.587890625,0.0,1567.9324951171875,1895.4371337890625,0.0,3132.412109375,0.9098040461540222,1.0,0.0,3.0,1.0,0.0
18209940,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7477002143859863,0.2873224914073944,0.2627196609973907,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8913938999176025,0.4943179190158844,0.4715180993080139,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9470903277397156,0.5837441682815552,0.410055935382843,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.814691424369812,0.3730467557907104,0.3574252426624298,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6485176682472229,0.186101883649826,0.8594656586647034,284.9908142089844,284.95001220703125,300.9503479003906,291.76385498046875,298.0105895996094,297.0020446777344,284.9893798828125,1.0,0.559434175491333,0.3602935373783111,0.3602935373783111,1.0,1.0,-2.834906816482544,0.723376452922821,2.111530542373657,0.0835918709635734,0.9595158696174622,0.9595158696174622,0.0,144.8796844482422,146.0,43401.6640625,0.0,2118.78369140625,1.0,280.64239501953125,283.4091491699219,294.7326965332031,297.5322265625,293.1499938964844,293.1499938964844,280.3500061035156,33757.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606849908828735,1.0,0.0,0.0,3.750648260116577,3.7506728172302246,9.386549777445908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.7919921875,0.0,1630.811767578125,1895.4371337890625,0.0,3035.4296875,0.926305890083313,1.0,0.0,3.0,1.0,0.0
18210000,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7477002143859863,0.2873224914073944,0.2627196609973907,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8913938999176025,0.4943179190158844,0.4715180993080139,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9470903277397156,0.5837441682815552,0.410055935382843,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.814691424369812,0.3730467557907104,0.3574252426624298,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6485176682472229,0.186101883649826,0.8594656586647034,284.9908142089844,284.95001220703125,300.9503479003906,291.76385498046875,298.0105895996094,297.0020446777344,284.9893798828125,1.0,0.559434175491333,0.3602935373783111,0.3602935373783111,1.0,1.0,-2.834906816482544,0.723376452922821,2.111530542373657,0.0835918709635734,0.9595158696174622,0.9595158696174622,0.0,144.8796844482422,146.0,43401.6640625,0.0,2118.78369140625,1.0,280.64239501953125,283.4091491699219,294.7326965332031,297.5322265625,293.1499938964844,293.1499938964844,280.3500061035156,33757.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606849908828735,1.0,0.0,0.0,3.750648260116577,3.7506728172302246,9.386549777445908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.7919921875,0.0,1630.811767578125,1895.4371337890625,0.0,3035.4296875,0.926305890083313,1.0,0.0,3.0,1.0,0.0
18210060,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7415488958358765,0.2843696475028991,0.2604597210884094,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8837425708770752,0.4900333881378174,0.4679291546344757,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9387155175209044,0.5797075033187866,0.4076423048973083,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8080694675445557,0.3698144555091858,0.3547632992267608,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6424938440322876,0.1836841702461242,0.8500052690505981,284.8616943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.9928894042969,296.9967346191406,284.8641967773437,1.0,0.5584237575531006,0.3613272905349731,0.3613272905349731,1.0,1.0,-2.8104140758514404,0.7180593609809875,2.0923547744750977,0.0837137475609779,0.83087557554245,0.83087557554245,0.0,148.16583251953125,149.0,43545.4453125,0.0,2093.988037109375,1.0,280.3572998046875,283.2783203125,294.7474670410156,297.6190185546875,293.1499938964844,293.1499938964844,280.6499938964844,41344.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696992993354797,1.0,0.0,0.0,3.558197498321533,3.5582215785980225,8.447989898741071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.53125,0.0,1472.39599609375,1895.4371337890625,0.0,3119.98974609375,0.8888693451881409,1.0,0.0,3.0,1.0,0.0
18210120,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7415488958358765,0.2843696475028991,0.2604597210884094,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8837425708770752,0.4900333881378174,0.4679291546344757,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9387155175209044,0.5797075033187866,0.4076423048973083,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8080694675445557,0.3698144555091858,0.3547632992267608,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6424938440322876,0.1836841702461242,0.8500052690505981,284.8616943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.9928894042969,296.9967346191406,284.8641967773437,1.0,0.5584237575531006,0.3613272905349731,0.3613272905349731,1.0,1.0,-2.8104140758514404,0.7180593609809875,2.0923547744750977,0.0837137475609779,0.83087557554245,0.83087557554245,0.0,148.16583251953125,149.0,43545.4453125,0.0,2093.988037109375,1.0,280.3572998046875,283.2783203125,294.7474670410156,297.6190185546875,293.1499938964844,293.1499938964844,280.6499938964844,41344.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696992993354797,1.0,0.0,0.0,3.558197498321533,3.5582215785980225,8.447989898741071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.53125,0.0,1472.39599609375,1895.4371337890625,0.0,3119.98974609375,0.8888693451881409,1.0,0.0,3.0,1.0,0.0
18210180,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7363406419754028,0.2822484076023102,0.2584588229656219,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8771508932113647,0.4866610467433929,0.4646340906620025,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9314669370651244,0.5769302845001221,0.4055626988410949,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8020645380020142,0.367265373468399,0.3522928953170776,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6372067928314209,0.1816039383411407,0.8407824635505676,284.9864501953125,284.95001220703125,300.8318176269531,291.6840515136719,297.9779968261719,296.99530029296875,284.98541259765625,1.0,0.5573959350585938,0.3623610436916351,0.3623610436916351,1.0,1.0,-2.787489175796509,0.7132276296615601,2.074261426925659,0.0837807655334472,0.9195829629898072,0.9195829629898072,0.0,151.00216674804688,152.0,42418.86328125,0.0,2069.92724609375,1.0,280.6415405273437,283.4286499023437,294.6386413574219,297.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,34294.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562567830085754,1.0,0.0,0.0,3.637939214706421,3.637962818145752,8.830883757582342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.93798828125,0.0,1507.0709228515625,1895.4371337890625,0.0,2993.904052734375,0.901401698589325,1.0,0.0,3.0,1.0,0.0
18210240,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7363406419754028,0.2822484076023102,0.2584588229656219,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8771508932113647,0.4866610467433929,0.4646340906620025,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9314669370651244,0.5769302845001221,0.4055626988410949,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8020645380020142,0.367265373468399,0.3522928953170776,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6372067928314209,0.1816039383411407,0.8407824635505676,284.9864501953125,284.95001220703125,300.8318176269531,291.6840515136719,297.9779968261719,296.99530029296875,284.98541259765625,1.0,0.5573959350585938,0.3623610436916351,0.3623610436916351,1.0,1.0,-2.787489175796509,0.7132276296615601,2.074261426925659,0.0837807655334472,0.9195829629898072,0.9195829629898072,0.0,151.00216674804688,152.0,42418.86328125,0.0,2069.92724609375,1.0,280.6415405273437,283.4286499023437,294.6386413574219,297.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,34294.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562567830085754,1.0,0.0,0.0,3.637939214706421,3.637962818145752,8.830883757582342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.93798828125,0.0,1507.0709228515625,1895.4371337890625,0.0,2993.904052734375,0.901401698589325,1.0,0.0,3.0,1.0,0.0
18210300,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7338958382606506,0.2809109091758728,0.2575244307518005,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8740313649177551,0.4846656322479248,0.463060975074768,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9279965162277222,0.5750826001167297,0.4045701026916504,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.799197793006897,0.3657660782337188,0.3511281609535217,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6347379088401794,0.1804720908403396,0.8364643454551697,284.8542175292969,284.95001220703125,300.8017578125,291.6637268066406,297.9699401855469,296.9938659667969,284.8497314453125,1.0,0.5569490790367126,0.3628779053688049,0.3628779053688049,1.0,1.0,-2.7766976356506348,0.7110108137130737,2.0656867027282715,0.0839563682675361,0.8230904936790466,0.8230904936790466,0.0,152.40957641601562,152.0,42959.33203125,0.0,2059.03515625,1.0,280.3987121582031,283.2785949707031,294.6871643066406,297.552490234375,293.1499938964844,293.1499938964844,280.3500061035156,39441.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622006773948669,1.0,0.0,0.0,3.572836875915528,3.572860717773437,8.517648097949859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.3095703125,0.0,1474.2076416015625,1895.4371337890625,0.0,3049.646240234375,0.8876742720603943,1.0,0.0,3.0,1.0,0.0
18210360,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7308727502822876,0.2794085741043091,0.2562836706638336,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.870289146900177,0.4824875295162201,0.4611290395259857,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.923703134059906,0.5730166435241699,0.4032185673713684,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7957288026809692,0.364109992980957,0.3496846556663513,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6318418979644775,0.1792361289262771,0.8314603567123413,284.8780822753906,284.95001220703125,300.77154541015625,291.643310546875,297.96099853515625,296.9913330078125,284.880615234375,1.0,0.5564051866531372,0.3634428977966308,0.3634428977966308,1.0,1.0,-2.7635140419006348,0.7081124782562256,2.055401563644409,0.0839547142386436,0.8092129230499268,0.8092129230499268,0.0,154.12405395507812,155.0,42461.71484375,0.0,2045.7890625,1.0,280.3584899902344,283.3214416503906,294.6590881347656,297.462158203125,293.1499938964844,293.1499938964844,280.6499938964844,41532.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637943267822266,1.0,0.0,0.0,3.4211297035217285,3.421152353286743,7.809663884472684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8662109375,0.0,1331.931640625,1895.4371337890625,0.0,3064.59521484375,0.8592513203620911,1.0,0.0,3.0,1.0,0.0
18210420,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7260421514511108,0.2772845029830932,0.2543194890022278,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8642319440841675,0.4791044294834137,0.4578679800033569,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9169612526893616,0.5701932907104492,0.4011518359184265,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7900568246841431,0.3615439832210541,0.3472334146499634,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6269530057907104,0.1771607398986816,0.8223461508750916,284.98846435546875,284.95001220703125,300.7108764648437,291.6022644042969,297.9465637207031,296.9906311035156,284.9873046875,1.0,0.5554285049438477,0.3645728826522827,0.3645728826522827,1.0,1.0,-2.7408454418182373,0.7035219669342041,2.037323474884033,0.0841845199465751,0.8937202095985413,0.8937202095985413,0.0,156.91726684570312,158.0,41435.91796875,0.0,2022.500244140625,1.0,280.64044189453125,283.45458984375,294.5546569824219,297.22967529296875,293.1499938964844,293.1499938964844,280.95001220703125,34051.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500257730484009,1.0,0.0,0.0,3.5195555686950684,3.519577980041504,8.26549694465939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.29248046875,0.0,1378.7716064453125,1895.4371337890625,0.0,2935.51220703125,0.8746736645698547,1.0,0.0,3.0,1.0,0.0
