time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210480,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7260421514511108,0.2772845029830932,0.2543194890022278,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8642319440841675,0.4791044294834137,0.4578679800033569,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9169612526893616,0.5701932907104492,0.4011518359184265,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7900568246841431,0.3615439832210541,0.3472334146499634,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6269530057907104,0.1771607398986816,0.8223461508750916,284.98846435546875,284.95001220703125,300.7108764648437,291.6022644042969,297.9465637207031,296.9906311035156,284.9873046875,1.0,0.5554285049438477,0.3645728826522827,0.3645728826522827,1.0,1.0,-2.7408454418182373,0.7035219669342041,2.037323474884033,0.0841845199465751,0.8937202095985413,0.8937202095985413,0.0,156.91726684570312,158.0,41435.91796875,0.0,2022.500244140625,1.0,280.64044189453125,283.45458984375,294.5546569824219,297.22967529296875,293.1499938964844,293.1499938964844,280.95001220703125,34051.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500257730484009,1.0,0.0,0.0,3.5195555686950684,3.519577980041504,8.26549694465939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.29248046875,0.0,1378.7716064453125,1895.4371337890625,0.0,2935.51220703125,0.8746736645698547,1.0,0.0,3.0,1.0,0.0
18210540,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7219445109367371,0.2754289507865906,0.2527466416358948,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.859067440032959,0.4760340750217438,0.4550718367099762,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9113691449165344,0.5676968097686768,0.399490475654602,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7852011322975159,0.3592493236064911,0.3451630175113678,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6226934194564819,0.1752949357032776,0.814422607421875,285.0685119628906,284.95001220703125,300.6499938964844,291.56103515625,297.9339599609375,296.9921264648437,285.065673828125,1.0,0.5547133088111877,0.3657028377056122,0.3657028377056122,1.0,1.0,-2.721586227416992,0.7000169157981873,2.02156949043274,0.0847126096487045,1.0,1.0,0.0,159.4476776123047,161.0,40580.09765625,0.0,2003.650634765625,1.0,280.94122314453125,283.5537109375,294.5152587890625,297.1213684082031,293.1499938964844,293.1499938964844,280.6499938964844,31146.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375660181045532,1.0,0.0,0.0,3.716850996017456,3.716874837875366,9.218146601597256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.51708984375,0.0,1571.8427734375,1895.4371337890625,0.0,2818.9833984375,0.916538953781128,1.0,0.0,3.0,1.0,0.0
18210600,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7219445109367371,0.2754289507865906,0.2527466416358948,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.859067440032959,0.4760340750217438,0.4550718367099762,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9113691449165344,0.5676968097686768,0.399490475654602,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7852011322975159,0.3592493236064911,0.3451630175113678,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6226934194564819,0.1752949357032776,0.814422607421875,285.0685119628906,284.95001220703125,300.6499938964844,291.56103515625,297.9339599609375,296.9921264648437,285.065673828125,1.0,0.5547133088111877,0.3657028377056122,0.3657028377056122,1.0,1.0,-2.721586227416992,0.7000169157981873,2.02156949043274,0.0847126096487045,1.0,1.0,0.0,159.4476776123047,161.0,40580.09765625,0.0,2003.650634765625,1.0,280.94122314453125,283.5537109375,294.5152587890625,297.1213684082031,293.1499938964844,293.1499938964844,280.6499938964844,31146.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375660181045532,1.0,0.0,0.0,3.716850996017456,3.716874837875366,9.218146601597256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.51708984375,0.0,1571.8427734375,1895.4371337890625,0.0,2818.9833984375,0.916538953781128,1.0,0.0,3.0,1.0,0.0
18210660,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7163931131362915,0.2723366320133209,0.2504829168319702,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8525655269622803,0.4715879559516907,0.4514714181423187,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9042511582374572,0.5633313059806824,0.396983653306961,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.779025137424469,0.3558736741542816,0.3424831330776214,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6173719167709351,0.1728547811508178,0.8051928281784058,284.8688659667969,284.95001220703125,300.589111328125,291.519775390625,297.9166259765625,296.9878845214844,284.8692626953125,1.0,0.5538896918296814,0.3668724298477173,0.3668724298477173,1.0,1.0,-2.6972246170043945,0.694862961769104,2.00236177444458,0.0848596543073654,0.8692004084587097,0.8692004084587097,0.0,162.8175048828125,164.0,41128.84765625,0.0,1980.837158203125,1.0,280.6573486328125,283.3411560058594,294.5615234375,297.2783203125,293.1499938964844,293.1499938964844,280.95001220703125,38416.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509577512741089,1.0,0.0,0.0,3.6610758304595934,3.661100387573242,8.943566172092687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.357421875,0.0,1563.66259765625,1895.4371337890625,0.0,2944.2421875,0.908846080303192,1.0,0.0,3.0,1.0,0.0
18210720,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7163931131362915,0.2723366320133209,0.2504829168319702,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8525655269622803,0.4715879559516907,0.4514714181423187,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9042511582374572,0.5633313059806824,0.396983653306961,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.779025137424469,0.3558736741542816,0.3424831330776214,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6173719167709351,0.1728547811508178,0.8051928281784058,284.8688659667969,284.95001220703125,300.589111328125,291.519775390625,297.9166259765625,296.9878845214844,284.8692626953125,1.0,0.5538896918296814,0.3668724298477173,0.3668724298477173,1.0,1.0,-2.6972246170043945,0.694862961769104,2.00236177444458,0.0848596543073654,0.8692004084587097,0.8692004084587097,0.0,162.8175048828125,164.0,41128.84765625,0.0,1980.837158203125,1.0,280.6573486328125,283.3411560058594,294.5615234375,297.2783203125,293.1499938964844,293.1499938964844,280.95001220703125,38416.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509577512741089,1.0,0.0,0.0,3.6610758304595934,3.661100387573242,8.943566172092687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.357421875,0.0,1563.66259765625,1895.4371337890625,0.0,2944.2421875,0.908846080303192,1.0,0.0,3.0,1.0,0.0
18210780,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7108463048934937,0.2698842287063598,0.2481828331947326,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8464409708976746,0.4678318500518799,0.4478134214878082,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8978769779205322,0.5600025057792664,0.3945030868053436,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7731137275695801,0.3529732525348663,0.3396922945976257,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.611833393573761,0.1705767810344696,0.7952155470848083,284.9928894042969,284.95001220703125,300.5284423828125,291.4786682128906,297.9006042480469,296.9856262207031,284.9913330078125,1.0,0.5528692603111267,0.3680420219898224,0.3680420219898224,1.0,1.0,-2.671734094619751,0.689292311668396,1.982441782951355,0.0847047567367553,0.9602025747299194,0.9602025747299194,0.0,165.9754638671875,152.0,39959.89453125,0.0,1955.5924072265625,1.0,280.9423522949219,283.49224853515625,294.44354248046875,297.03240966796875,293.1499938964844,293.1499938964844,280.6499938964844,33663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397427201271057,1.0,0.0,0.0,3.747039794921875,3.7470643520355225,9.368496307615716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.37158203125,0.0,1625.8878173828125,1895.4371337890625,0.0,2839.311767578125,0.925427496433258,1.0,0.0,3.0,1.0,0.0
18210840,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7108463048934937,0.2698842287063598,0.2481828331947326,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8464409708976746,0.4678318500518799,0.4478134214878082,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8978769779205322,0.5600025057792664,0.3945030868053436,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7731137275695801,0.3529732525348663,0.3396922945976257,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.611833393573761,0.1705767810344696,0.7952155470848083,284.9928894042969,284.95001220703125,300.5284423828125,291.4786682128906,297.9006042480469,296.9856262207031,284.9913330078125,1.0,0.5528692603111267,0.3680420219898224,0.3680420219898224,1.0,1.0,-2.671734094619751,0.689292311668396,1.982441782951355,0.0847047567367553,0.9602025747299194,0.9602025747299194,0.0,165.9754638671875,152.0,39959.89453125,0.0,1955.5924072265625,1.0,280.9423522949219,283.49224853515625,294.44354248046875,297.03240966796875,293.1499938964844,293.1499938964844,280.6499938964844,33663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397427201271057,1.0,0.0,0.0,3.747039794921875,3.7470643520355225,9.368496307615716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.37158203125,0.0,1625.8878173828125,1895.4371337890625,0.0,2839.311767578125,0.925427496433258,1.0,0.0,3.0,1.0,0.0
18210900,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7101537585258484,0.2684454321861267,0.247059166431427,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.845809817314148,0.4657065868377685,0.4460169374942779,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8974568843841553,0.5579641461372375,0.393303781747818,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7724838256835938,0.3513404428958893,0.3383034169673919,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6108027696609497,0.1693629622459411,0.7900753617286682,284.8469543457031,284.95001220703125,300.4982604980469,291.45819091796875,297.8922119140625,296.9839782714844,284.83941650390625,1.0,0.5504924058914185,0.3686268329620361,0.3686268329620361,1.0,1.0,-2.6589443683624268,0.6864632368087769,1.97248113155365,0.0847399607300758,0.8552110195159912,0.8552110195159912,0.0,165.0436248779297,152.0,40583.890625,0.0,1931.6357421875,1.0,280.6954650878906,283.3235778808594,294.4915466308594,297.2110595703125,293.1499938964844,293.1499938964844,280.6499938964844,38247.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846628725528717,1.0,0.0,0.0,3.704615831375122,3.7046406269073486,9.15755720143352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.6728515625,0.0,1611.854248046875,1895.4371337890625,0.0,2903.705322265625,0.9164406061172484,1.0,0.0,3.0,1.0,0.0
18210960,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7099298238754272,0.2668183445930481,0.2455832958221435,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.845836877822876,0.4633621871471405,0.4438046813011169,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8977581858634949,0.55564945936203,0.3916961252689361,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7724758386611938,0.3495268225669861,0.336581289768219,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6102351546287537,0.1680375784635543,0.7840121388435364,284.8529357910156,284.95001220703125,300.4681701660156,291.4378356933594,297.8828430175781,296.9811706542969,284.8563537597656,1.0,0.5472877621650696,0.3692744076251983,0.3692744076251983,1.0,1.0,-2.643228769302368,0.6827869415283203,1.9604419469833367,0.0845545306801796,0.8229948878288269,0.8229948878288269,0.0,163.0431365966797,140.0,40048.3828125,0.0,1898.6090087890625,1.0,280.6571044921875,283.3549499511719,294.4615783691406,297.118408203125,293.1499938964844,293.1499938964844,280.95001220703125,42011.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848935604095459,1.0,0.0,0.0,3.541142225265503,3.541166305541992,8.367198347514204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.03662109375,0.0,1459.036376953125,1895.4371337890625,0.0,2925.302490234375,0.8854652643203735,1.0,0.0,3.0,1.0,0.0
18211020,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7115330696105957,0.2651907205581665,0.2437076568603515,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8479311466217041,0.4607666134834289,0.4409038722515106,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9006025195121765,0.5533854961395264,0.3897088766098022,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7744253873825073,0.3475113213062286,0.3342892825603485,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6109581589698792,0.1664396077394485,0.7754828929901123,284.9920959472656,284.95001220703125,300.4251403808594,291.40869140625,297.8721008300781,296.98046875,284.9909362792969,1.0,0.5417097806930542,0.3702069222927093,0.3702069222927093,1.0,1.0,-2.622091770172119,0.6779838800430298,1.9441078901290887,0.084342285990715,0.9109622240066528,0.9109622240066528,0.0,158.29124450683594,140.0,38984.98828125,0.0,1845.5069580078125,1.0,280.9264831542969,283.5157165527344,294.34893798828125,296.8632202148437,293.1499938964844,293.1499938964844,280.95001220703125,34466.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363915681838989,1.0,0.0,0.0,3.596527338027954,3.596550464630127,8.630978527435218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.58642578125,0.0,1463.1846923828125,1895.4371337890625,0.0,2808.020751953125,0.892719566822052,1.0,0.0,3.0,1.0,0.0
18211080,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7127858400344849,0.2646187245845794,0.2431248724460601,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8494195938110352,0.4598202705383301,0.4399443864822387,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9024863839149476,0.5525656938552856,0.3891018033027649,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7758323550224304,0.3467839360237121,0.3335270285606384,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6117672920227051,0.1658669710159301,0.7724881172180176,284.98419189453125,284.95001220703125,300.40850830078125,291.3974609375,297.8684387207031,296.98077392578125,284.9830017089844,1.0,0.5393515229225159,0.3705695569515228,0.3705695569515228,1.0,1.0,-2.614994764328003,0.6764815449714661,1.9385130405426023,0.0844139158725738,0.9129114151000975,0.9129114151000975,0.0,155.94631958007812,128.0,38883.73828125,0.0,1824.50244140625,1.0,280.9413452148437,283.5106201171875,294.3449401855469,296.86627197265625,293.1499938964844,293.1499938964844,280.6499938964844,34386.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339179158210754,1.0,0.0,0.0,3.617455959320069,3.61747932434082,8.731719276511285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.3466796875,0.0,1485.2979736328125,1895.4371337890625,0.0,2784.947021484375,0.8968573212623596,1.0,0.0,3.0,1.0,0.0
18211140,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7172307372093201,0.2618102133274078,0.240508422255516,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8550949692726135,0.4555728137493133,0.4358778297901153,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9097506403923036,0.5484251379966736,0.3862422108650207,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7811828255653381,0.3435159921646118,0.3303230106830597,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6148369908332825,0.1634963154792785,0.7608204483985901,284.87335205078125,284.95001220703125,300.34967041015625,291.357666015625,297.8526611328125,296.97857666015625,284.8759155273437,1.0,0.5300439596176147,0.3718647062778473,0.3718647062778473,1.0,1.0,-2.585664749145508,0.6697297692298889,1.915935039520264,0.0843037664890289,0.7979342341423035,0.7979342341423035,0.0,147.04336547851562,116.0,38841.40234375,0.0,1742.2523193359375,1.0,280.65899658203125,283.4059143066406,294.3695678710937,296.949462890625,293.1499938964844,293.1499938964844,280.95001220703125,42141.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408786654472351,1.0,0.0,0.0,3.375326871871948,3.375349521636963,7.601949505442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.15771484375,0.0,1291.008544921875,1895.4371337890625,0.0,2849.925537109375,0.8499132990837097,1.0,0.0,3.0,1.0,0.0
18211200,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7172307372093201,0.2618102133274078,0.240508422255516,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8550949692726135,0.4555728137493133,0.4358778297901153,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9097506403923036,0.5484251379966736,0.3862422108650207,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7811828255653381,0.3435159921646118,0.3303230106830597,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6148369908332825,0.1634963154792785,0.7608204483985901,284.87335205078125,284.95001220703125,300.34967041015625,291.357666015625,297.8526611328125,296.97857666015625,284.8759155273437,1.0,0.5300439596176147,0.3718647062778473,0.3718647062778473,1.0,1.0,-2.585664749145508,0.6697297692298889,1.915935039520264,0.0843037664890289,0.7979342341423035,0.7979342341423035,0.0,147.04336547851562,116.0,38841.40234375,0.0,1742.2523193359375,1.0,280.65899658203125,283.4059143066406,294.3695678710937,296.949462890625,293.1499938964844,293.1499938964844,280.95001220703125,42141.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408786654472351,1.0,0.0,0.0,3.375326871871948,3.375349521636963,7.601949505442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.15771484375,0.0,1291.008544921875,1895.4371337890625,0.0,2849.925537109375,0.8499132990837097,1.0,0.0,3.0,1.0,0.0
18211260,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7235606908798218,0.259741336107254,0.2380994409322738,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.863316535949707,0.4521333873271942,0.4320438802242279,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.92058002948761,0.5453768372535706,0.3836381733417511,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7888747453689575,0.3408553898334503,0.3272651135921478,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6194484829902649,0.1614506244659423,0.7493674755096436,284.98638916015625,284.95001220703125,300.29180908203125,291.31866455078125,297.84014892578125,296.9797668457031,284.9850769042969,1.0,0.5198710560798645,0.3733205497264862,0.3733205497264862,1.0,1.0,-2.557593822479248,0.6637160778045654,1.8938777446746824,0.0845357701182365,0.8816233277320862,0.8816233277320862,0.0,136.70645141601562,104.0,37776.1328125,0.0,1657.175537109375,1.0,280.94000244140625,283.5411071777344,294.2617492675781,296.7128295898437,293.1499938964844,293.1499938964844,281.25,34130.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251470923423767,1.0,0.0,0.0,3.471384048461914,3.4714059829711914,8.040788088692352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.583984375,0.0,1330.078125,1895.4371337890625,0.0,2703.31787109375,0.8639371991157532,1.0,0.0,3.0,1.0,0.0
18211320,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7235606908798218,0.259741336107254,0.2380994409322738,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.863316535949707,0.4521333873271942,0.4320438802242279,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.92058002948761,0.5453768372535706,0.3836381733417511,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7888747453689575,0.3408553898334503,0.3272651135921478,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6194484829902649,0.1614506244659423,0.7493674755096436,284.98638916015625,284.95001220703125,300.29180908203125,291.31866455078125,297.84014892578125,296.9797668457031,284.9850769042969,1.0,0.5198710560798645,0.3733205497264862,0.3733205497264862,1.0,1.0,-2.557593822479248,0.6637160778045654,1.8938777446746824,0.0845357701182365,0.8816233277320862,0.8816233277320862,0.0,136.70645141601562,104.0,37776.1328125,0.0,1657.175537109375,1.0,280.94000244140625,283.5411071777344,294.2617492675781,296.7128295898437,293.1499938964844,293.1499938964844,281.25,34130.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251470923423767,1.0,0.0,0.0,3.471384048461914,3.4714059829711914,8.040788088692352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.583984375,0.0,1330.078125,1895.4371337890625,0.0,2703.31787109375,0.8639371991157532,1.0,0.0,3.0,1.0,0.0
18211380,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7319176197052002,0.2579753696918487,0.2360876500606537,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8743274807929993,0.4490363299846649,0.4286759197711944,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.934969425201416,0.5426621437072754,0.3814275562763214,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7990704774856567,0.3384820818901062,0.3245782256126404,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6257448196411133,0.1596477031707763,0.739132821559906,285.0683288574219,284.95001220703125,300.2351989746094,291.2806091308594,297.8299255371094,296.98321533203125,285.0648498535156,1.0,0.5093626976013184,0.3747763633728027,0.3747763633728027,1.0,1.0,-2.532946825027466,0.6588078141212463,1.8741390705108645,0.0851147696375846,1.0,1.0,0.0,125.48580169677734,92.0,36898.3984375,0.0,1574.6053466796875,1.0,281.2408752441406,283.6398010253906,294.2237854003906,296.602783203125,293.1499938964844,293.1499938964844,280.95001220703125,30603.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103107213973999,1.0,0.0,0.0,3.681922912597656,3.681946277618408,9.04570981674624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8408203125,0.0,1528.2451171875,1895.4371337890625,0.0,2566.05517578125,0.9084906578063964,1.0,0.0,3.0,1.0,0.0
18211440,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7319176197052002,0.2579753696918487,0.2360876500606537,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8743274807929993,0.4490363299846649,0.4286759197711944,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.934969425201416,0.5426621437072754,0.3814275562763214,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7990704774856567,0.3384820818901062,0.3245782256126404,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6257448196411133,0.1596477031707763,0.739132821559906,285.0683288574219,284.95001220703125,300.2351989746094,291.2806091308594,297.8299255371094,296.98321533203125,285.0648498535156,1.0,0.5093626976013184,0.3747763633728027,0.3747763633728027,1.0,1.0,-2.532946825027466,0.6588078141212463,1.8741390705108645,0.0851147696375846,1.0,1.0,0.0,125.48580169677734,92.0,36898.3984375,0.0,1574.6053466796875,1.0,281.2408752441406,283.6398010253906,294.2237854003906,296.602783203125,293.1499938964844,293.1499938964844,280.95001220703125,30603.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103107213973999,1.0,0.0,0.0,3.681922912597656,3.681946277618408,9.04570981674624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.8408203125,0.0,1528.2451171875,1895.4371337890625,0.0,2566.05517578125,0.9084906578063964,1.0,0.0,3.0,1.0,0.0
18211500,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7363194823265076,0.256681740283966,0.2349646836519241,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8802565932273865,0.4470254778861999,0.4268549084663391,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.942472755908966,0.5406347513198853,0.3801518976688385,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8044890761375427,0.3369423449039459,0.3231358528137207,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6291038990020752,0.1585899442434311,0.733923077583313,284.8997802734375,284.95001220703125,300.2073974609375,291.261962890625,297.8236083984375,296.9833374023437,284.8877868652344,1.0,0.5039693713188171,0.3755042850971222,0.3755042850971222,1.0,1.0,-2.5198895931243896,0.6560788750648499,1.863810658454895,0.0853421837091445,0.906886637210846,0.906886637210846,0.0,119.9218292236328,92.0,37682.14453125,0.0,1533.0909423828125,1.0,280.996826171875,283.4405822753906,294.2979736328125,296.8216552734375,293.1499938964844,293.1499938964844,280.95001220703125,34266.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187739849090576,1.0,0.0,0.0,3.710981369018554,3.711005687713623,9.189054708258482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.96728515625,0.0,1588.8935546875,1895.4371337890625,0.0,2644.214599609375,0.915730893611908,1.0,0.0,3.0,1.0,0.0
18211560,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7401745319366455,0.2550639808177948,0.2334403693675995,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8856520652770996,0.4446470737457275,0.4245565235614776,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9490978717803956,0.5381402373313904,0.378395140171051,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8092983961105347,0.3350990414619446,0.3213188648223877,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6320495009422302,0.1573473066091537,0.7277982831001282,284.860595703125,284.95001220703125,300.1799621582031,291.2435913085937,297.81561279296875,296.9814758300781,284.86151123046875,1.0,0.4983488023281097,0.3762419819831848,0.3762419819831848,1.0,1.0,-2.503648281097412,0.6522737741470337,1.8513745069503784,0.0851900577545166,0.8542991280555725,0.8542991280555725,0.0,114.67073059082033,80.0,37329.2265625,0.0,1489.1334228515625,1.0,280.9570007324219,283.4235534667969,294.2842712402344,296.7666931152344,293.1499938964844,293.1499938964844,281.25,38951.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235551118850708,1.0,0.0,0.0,3.613970041275024,3.6139941215515137,8.714899308870372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.70166015625,0.0,1515.3187255859375,1895.4371337890625,0.0,2688.5361328125,0.898490309715271,1.0,0.0,3.0,1.0,0.0
18211620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7502064108848572,0.2527744770050049,0.2307526767253875,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8992055058479309,0.4409306645393371,0.420371413230896,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.964765727519989,0.5346208214759827,0.3753663599491119,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8206817507743835,0.3321799635887146,0.3179490864276886,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6395957469940186,0.1552135348320007,0.7158043384552002,284.9903564453125,284.95001220703125,300.1263732910156,291.2078552246094,297.8028564453125,296.9814147949219,284.9886169433594,1.0,0.4868150949478149,0.37771737575531,0.37771737575531,1.0,1.0,-2.4732871055603027,0.6453461050987244,1.8279409408569336,0.0849179774522781,0.9456771612167358,0.9456771612167358,0.0,103.52507781982422,68.0,36152.70703125,0.0,1402.7550048828125,1.0,281.2419738769531,283.5789794921875,294.1651306152344,296.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,33642.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107041716575623,1.0,0.0,0.0,3.69890069961548,3.698924779891968,9.129323643719544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.232421875,0.0,1570.3812255859375,1895.4371337890625,0.0,2569.679443359375,0.9145586490631104,1.0,0.0,3.0,1.0,0.0
18211680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7502064108848572,0.2527744770050049,0.2307526767253875,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8992055058479309,0.4409306645393371,0.420371413230896,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.964765727519989,0.5346208214759827,0.3753663599491119,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8206817507743835,0.3321799635887146,0.3179490864276886,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6395957469940186,0.1552135348320007,0.7158043384552002,284.9903564453125,284.95001220703125,300.1263732910156,291.2078552246094,297.8028564453125,296.9814147949219,284.9886169433594,1.0,0.4868150949478149,0.37771737575531,0.37771737575531,1.0,1.0,-2.4732871055603027,0.6453461050987244,1.8279409408569336,0.0849179774522781,0.9456771612167358,0.9456771612167358,0.0,103.52507781982422,68.0,36152.70703125,0.0,1402.7550048828125,1.0,281.2419738769531,283.5789794921875,294.1651306152344,296.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,33642.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107041716575623,1.0,0.0,0.0,3.69890069961548,3.698924779891968,9.129323643719544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.232421875,0.0,1570.3812255859375,1895.4371337890625,0.0,2569.679443359375,0.9145586490631104,1.0,0.0,3.0,1.0,0.0
18211740,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7623184323310852,0.2499285042285919,0.2280305624008178,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9158583879470824,0.4365668892860412,0.4161207675933838,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.980979859828949,0.5301330089569092,0.3722166419029236,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8336067199707031,0.3287606239318847,0.314527153968811,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6488398909568787,0.1528608798980713,0.7038447856903076,284.8504333496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7889099121094,296.9793395996094,284.8543701171875,1.0,0.4749763906002044,0.3791927695274353,0.3791927695274353,1.0,1.0,-2.4426517486572266,0.6382462382316589,1.8044054508209229,0.0846758261322975,0.8067814707756042,0.8067814707756042,0.0,92.3458023071289,56.0,36182.4921875,0.0,1317.83740234375,1.0,280.95751953125,283.44683837890625,294.1940612792969,296.611572265625,293.1499938964844,293.1499938964844,281.25,42675.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194299936294556,1.0,0.0,0.0,3.4662742614746094,3.4662978649139404,8.017134405235993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.984375,0.0,1385.639892578125,1895.4371337890625,0.0,2650.289306640625,0.8697113990783691,1.0,0.0,3.0,1.0,0.0
18211800,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7623184323310852,0.2499285042285919,0.2280305624008178,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9158583879470824,0.4365668892860412,0.4161207675933838,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.980979859828949,0.5301330089569092,0.3722166419029236,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8336067199707031,0.3287606239318847,0.314527153968811,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6488398909568787,0.1528608798980713,0.7038447856903076,284.8504333496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7889099121094,296.9793395996094,284.8543701171875,1.0,0.4749763906002044,0.3791927695274353,0.3791927695274353,1.0,1.0,-2.4426517486572266,0.6382462382316589,1.8044054508209229,0.0846758261322975,0.8067814707756042,0.8067814707756042,0.0,92.3458023071289,56.0,36182.4921875,0.0,1317.83740234375,1.0,280.95751953125,283.44683837890625,294.1940612792969,296.611572265625,293.1499938964844,293.1499938964844,281.25,42675.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194299936294556,1.0,0.0,0.0,3.4662742614746094,3.4662978649139404,8.017134405235993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.984375,0.0,1385.639892578125,1895.4371337890625,0.0,2650.289306640625,0.8697113990783691,1.0,0.0,3.0,1.0,0.0
18211860,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7782712578773499,0.2478568106889724,0.2255389392375946,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.938493311405182,0.4330620765686035,0.4121331572532654,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9981144666671752,0.5268283486366272,0.3693467378616333,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8501867055892944,0.3259754180908203,0.3112727701663971,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6611711978912354,0.1508143991231918,0.6921172142028809,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77838134765625,296.9803771972656,284.9839782714844,1.0,0.4628359675407409,0.3808515071868896,0.3808515071868896,1.0,1.0,-2.4133780002593994,0.6319527626037598,1.7814252376556396,0.0847980976104736,0.8982714414596558,0.8982714414596558,0.0,80.79544830322266,44.0,35075.35546875,0.0,1234.9783935546875,1.0,281.24072265625,283.6028137207031,294.0795593261719,296.3663024902344,293.1499938964844,293.1499938964844,281.54998779296875,34246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025734424591064,1.0,0.0,0.0,3.5493195056915283,3.549342155456543,8.405885409956682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.25439453125,0.0,1411.25341796875,1895.4371337890625,0.0,2494.976806640625,0.8814771771430969,1.0,0.0,3.0,1.0,0.0
18211920,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7782712578773499,0.2478568106889724,0.2255389392375946,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.938493311405182,0.4330620765686035,0.4121331572532654,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9981144666671752,0.5268283486366272,0.3693467378616333,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8501867055892944,0.3259754180908203,0.3112727701663971,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6611711978912354,0.1508143991231918,0.6921172142028809,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77838134765625,296.9803771972656,284.9839782714844,1.0,0.4628359675407409,0.3808515071868896,0.3808515071868896,1.0,1.0,-2.4133780002593994,0.6319527626037598,1.7814252376556396,0.0847980976104736,0.8982714414596558,0.8982714414596558,0.0,80.79544830322266,44.0,35075.35546875,0.0,1234.9783935546875,1.0,281.24072265625,283.6028137207031,294.0795593261719,296.3663024902344,293.1499938964844,293.1499938964844,281.54998779296875,34246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025734424591064,1.0,0.0,0.0,3.5493195056915283,3.549342155456543,8.405885409956682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.25439453125,0.0,1411.25341796875,1895.4371337890625,0.0,2494.976806640625,0.8814771771430969,1.0,0.0,3.0,1.0,0.0
18211980,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7942679524421692,0.2460992038249969,0.223603680729866,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9594841003417968,0.429927110671997,0.4087989032268524,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.5262313485145569,0.3478151261806488,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8668903708457947,0.3234865069389343,0.3085485994815826,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6736424565315247,0.1490104794502258,0.6821813583374023,285.0751647949219,284.95001220703125,299.9772644042969,291.109619140625,297.76861572265625,296.9837646484375,285.0722351074219,1.0,0.4497195184230804,0.382510244846344,0.382510244846344,1.0,1.0,-2.3702986240386963,0.6208096146583557,1.7494888305664062,0.0837416425347328,1.0,1.0,0.0,70.82984161376953,47.0,33914.12890625,0.0,1142.7203369140625,1.0,281.5421142578125,283.7149353027344,294.0399475097656,296.2415771484375,293.1499938964844,293.1499938964844,281.25,31429.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851552367210388,1.0,0.0,0.0,3.734536647796631,3.734560489654541,9.306078823101416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.62109375,0.0,1594.2767333984375,1895.4371337890625,0.0,2336.54736328125,0.9207729697227478,1.0,0.0,3.0,1.0,0.0
18212040,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7942679524421692,0.2460992038249969,0.223603680729866,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9594841003417968,0.429927110671997,0.4087989032268524,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.5262313485145569,0.3478151261806488,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8668903708457947,0.3234865069389343,0.3085485994815826,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6736424565315247,0.1490104794502258,0.6821813583374023,285.0751647949219,284.95001220703125,299.9772644042969,291.109619140625,297.76861572265625,296.9837646484375,285.0722351074219,1.0,0.4497195184230804,0.382510244846344,0.382510244846344,1.0,1.0,-2.3702986240386963,0.6208096146583557,1.7494888305664062,0.0837416425347328,1.0,1.0,0.0,70.82984161376953,47.0,33914.12890625,0.0,1142.7203369140625,1.0,281.5421142578125,283.7149353027344,294.0399475097656,296.2415771484375,293.1499938964844,293.1499938964844,281.25,31429.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851552367210388,1.0,0.0,0.0,3.734536647796631,3.734560489654541,9.306078823101416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.62109375,0.0,1594.2767333984375,1895.4371337890625,0.0,2336.54736328125,0.9207729697227478,1.0,0.0,3.0,1.0,0.0
18212100,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7984177470207214,0.2448213696479797,0.2225981950759887,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9646162390708924,0.4279149174690246,0.4070837497711181,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.5268939137458801,0.3410334885120392,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8713237047195435,0.3219009935855865,0.3071718215942383,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6767373085021973,0.1479940116405487,0.6776115894317627,284.9023132324219,284.95001220703125,299.95440673828125,291.0947570800781,297.7629089355469,296.9842834472656,284.887451171875,1.0,0.4448207318782806,0.3833396136760711,0.3833396136760711,1.0,1.0,-2.3474600315093994,0.6148068904876709,1.7326531410217283,0.0823646411299705,0.9196627736091614,0.9196627736091614,0.0,67.82231140136719,47.0,34579.26171875,0.0,1107.2952880859375,1.0,281.2953796386719,283.5092163085937,294.1200256347656,296.45635986328125,293.1499938964844,293.1499938964844,281.25,34324.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926135063171387,1.0,0.0,0.0,3.763968706130981,3.763993501663208,9.45333965773898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.615234375,0.0,1650.7694091796875,1895.4371337890625,0.0,2404.093505859375,0.9279024004936218,1.0,0.0,3.0,1.0,0.0
18212160,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8007541298866272,0.2431998252868652,0.2211994230747223,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9676738381385804,0.4255180060863495,0.4049019515514374,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.5271078944206238,0.3360150754451751,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8740106225013733,0.319992184638977,0.3054288029670715,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6784164905548096,0.1468163877725601,0.6723251342773438,284.85272216796875,284.95001220703125,299.9321594238281,291.0804138183594,297.7567749023437,296.9830017089844,284.8534851074219,1.0,0.4407654106616974,0.3842922449111938,0.3842922449111938,1.0,1.0,-2.328684568405152,0.6103997826576233,1.7182848453521729,0.0820920318365097,0.8587548732757568,0.8587548732757568,0.0,65.5858383178711,50.0,34203.05078125,0.0,1077.900146484375,1.0,281.2566223144531,283.4870910644531,294.11163330078125,296.4020690917969,293.1499938964844,293.1499938964844,281.54998779296875,39302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796544075012207,1.0,0.0,0.0,3.6614677906036377,3.661492586135864,8.945481795308297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.77294921875,0.0,1570.7513427734375,1895.4371337890625,0.0,2439.871337890625,0.9091540575027466,1.0,0.0,3.0,1.0,0.0
18212220,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8024647831916809,0.2412806004285812,0.2191633433103561,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9700279831886292,0.4224405586719513,0.4016470313072204,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.527921199798584,0.3308548927307129,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8760209083557129,0.3174991309642792,0.3027881383895874,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6791870594024658,0.14515982568264,0.6641215682029724,285.0030212402344,284.95001220703125,299.89794921875,291.0585021972656,297.7494506835937,296.9832458496094,285.00164794921875,1.0,0.4356752336025238,0.3858164250850677,0.3858164250850677,1.0,1.0,-2.303095579147339,0.6048659086227417,1.6982296705245972,0.0821321308612823,0.9555984735488892,0.9555984735488892,0.0,63.126739501953125,50.0,33092.16015625,0.0,1040.8338623046875,1.0,281.5345764160156,283.6621398925781,293.9976806640625,296.1564636230469,293.1499938964844,293.1499938964844,281.54998779296875,33674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828153967857361,1.0,0.0,0.0,3.717256546020508,3.717280626296997,9.22015715332236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.9287109375,0.0,1591.568115234375,1895.4371337890625,0.0,2315.45458984375,0.9191734790802002,1.0,0.0,3.0,1.0,0.0
18212280,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8027781248092651,0.2408568114042282,0.2187711745500564,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9704195261001588,0.4217343032360077,0.4009697139263153,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.5281038284301758,0.3298865556716919,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8763489723205566,0.3169291615486145,0.3022358119487762,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6792353987693787,0.1447710990905761,0.6623105406761169,284.997314453125,284.95001220703125,299.8896484375,291.05322265625,297.7480163574219,296.9836120605469,284.9950561523437,1.0,0.4346497356891632,0.3861974775791168,0.3861974775791168,1.0,1.0,-2.297807216644287,0.603856086730957,1.6939510107040403,0.0822789371013641,0.9584382176399232,0.9584382176399232,0.0,62.65491485595703,68.0,33032.453125,0.0,1033.406982421875,1.0,281.5430908203125,283.6563415527344,293.99725341796875,296.1611633300781,293.1499938964844,293.1499938964844,281.25,33602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809687852859497,1.0,0.0,0.0,3.738471508026123,3.738495826721192,9.32570003442379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.931640625,0.0,1615.4722900390625,1895.4371337890625,0.0,2298.842529296875,0.9233393669128418,1.0,0.0,3.0,1.0,0.0
