time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212340,296.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.7921190857887268,0.0,0.2165258973836898,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9579928517341614,0.0,0.3972355425357818,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.0,0.3394742608070373,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.8650693893432617,0.0,0.299255758523941,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.6691169738769531,0.0,0.6531735062599182,284.85113525390625,294.1499938964844,299.8500061035156,291.0282592773437,297.7402648925781,296.9819030761719,284.8559875488281,0.0,0.0,0.3881027400493622,0.3881027400493622,1.0,1.0,-2.2875683307647705,0.6043857932090759,1.6831825971603394,0.0848848521709442,0.0,0.0,0.0,65.48774719238281,60.0,33376.9296875,0.0,1033.712158203125,0.0,281.25714111328125,283.5144348144531,294.04949951171875,296.28472900390625,293.1499938964844,293.1499938964844,278.1499938964844,42314.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.524946928024292,3.524971008300781,8.290838877655915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1444.070068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.7921190857887268,0.0,0.2165258973836898,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9579928517341614,0.0,0.3972355425357818,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.0,0.3394742608070373,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.8650693893432617,0.0,0.299255758523941,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.6691169738769531,0.0,0.6531735062599182,284.85113525390625,294.1499938964844,299.8500061035156,291.0282592773437,297.7402648925781,296.9819030761719,284.8559875488281,0.0,0.0,0.3881027400493622,0.3881027400493622,1.0,1.0,-2.2875683307647705,0.6043857932090759,1.6831825971603394,0.0848848521709442,0.0,0.0,0.0,65.48774719238281,60.0,33376.9296875,0.0,1033.712158203125,0.0,281.25714111328125,283.5144348144531,294.04949951171875,296.28472900390625,293.1499938964844,293.1499938964844,278.1499938964844,42314.79296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.524946928024292,3.524971008300781,8.290838877655915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1444.070068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.2589817643165588,0.0,0.0020105899311602,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.4382401406764984,0.0,0.002117246389389,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.4382401406764984,0.0,0.0015637907199561,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.4382401406764984,0.0,0.002117246389389,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0100432327017188,286.1561584472656,294.1499938964844,299.829833984375,291.0171813964844,297.5293273925781,297.2259826660156,283.8605041503906,0.0,0.0,0.305890679359436,0.305890679359436,1.0,1.0,-0.0240262225270271,0.0066278791055083,0.0173983443528413,-0.0466001480817794,0.0,0.0,0.0,0.0,60.0,1951.96826171875,0.0,-3.129884134978056e-05,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,7.180497050285339e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3149794838088202e-12,1.3151104554312565e-12,3.493845057711172e-18,6.681490083426667e-11,6.681480368975201e-11,9.876119614854424e-17,0.0,0.0,-0.0,0.0,0.0,2.0601110870217882e-21,8.842773359458686e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0009015416726469,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0015850157942622,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,0.0014536273665726,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0012167008826509,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0028986646793782,286.0351867675781,294.1499938964844,299.8119506835937,291.0098571777344,297.9106750488281,297.7894287109375,283.4100646972656,0.0,0.0,0.2328616380691528,0.2328616380691528,1.0,1.0,-0.0097602503374218,0.002922466956079,0.0068377829156816,-0.0465969480574131,0.0,0.0,0.0,0.0,60.0,940.7021484375,0.0,-6.372700681822607e-06,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5670414124253925e-25,4.20793148683054e-25,4.585462012031125e-28,-2.9935035643077e-18,-2.991472835903883e-18,-2.0307742461026068e-21,0.0,0.0,-0.0,0.0,0.0,3.1529215447308384e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.000104312573967,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001103127942769,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,8.168453496182337e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001100425724871,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005198793951421,286.0089416503906,294.1499938964844,299.7742004394531,291.0018005371094,297.971923828125,298.8725891113281,283.1497802734375,0.0,0.0,0.077620543539524,0.077620543539524,1.0,1.0,-0.0011104879667982,5.400999361881986e-05,0.0010564780095592,-0.0465881526470184,0.0,0.0,0.0,0.0,60.0,151.5922393798828,0.0,-8.42500540443325e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.350673008224111e-37,-4.1167391126485334e-37,-2.1524318838978858e-37,2.044914470543611e-21,1.0501382003529425e-21,9.947762701906685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.000104312573967,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001103127942769,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,8.168453496182337e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001100425724871,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005198793951421,286.0089416503906,294.1499938964844,299.7742004394531,291.0018005371094,297.971923828125,298.8725891113281,283.1497802734375,0.0,0.0,0.077620543539524,0.077620543539524,1.0,1.0,-0.0011104879667982,5.400999361881986e-05,0.0010564780095592,-0.0465881526470184,0.0,0.0,0.0,0.0,60.0,151.5922393798828,0.0,-8.42500540443325e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.350673008224111e-37,-4.1167391126485334e-37,-2.1524318838978858e-37,2.044914470543611e-21,1.0501382003529425e-21,9.947762701906685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001036512767313,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001091461017495,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,8.061346306931227e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001091483936761,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0005177634884603,286.0024719238281,294.1499938964844,299.7554016113281,291.0014038085937,297.98956298828125,299.16851806640625,283.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045491555705,3.3555210166014155e-08,0.0011045156279578,-0.0464117154479026,0.0,0.0,0.0,0.0,60.0,62.609153747558594,0.0,-8.317834243598554e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.593489781914561e-41,4.3633631582146154e-41,2.3532005111406653e-41,2.0847714090335254e-21,1.0421666914859244e-21,1.042604717547601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001035848472383,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001090795412892,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,8.056581282289699e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001090798687073,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0005174231482669,285.9958801269531,294.1499938964844,299.7366943359375,291.0033569335937,298.0068054199219,299.35791015625,283.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038164375349,1.8005108515239954e-08,0.0011037985095754,-0.0461813434958457,0.0,0.0,0.0,0.0,60.0,30.916563034057617,0.0,-8.307166865506589e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0844747468460643e-21,1.0422259633388989e-21,1.0422486825329694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001034433735185,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001089307552319,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,8.045599679462612e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001089309662347,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0005167160416021,285.9823913574219,294.1499938964844,299.6994323730469,291.0138854980469,298.0401916503906,299.55548095703125,283.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,0.0,60.0,14.697040557861328,0.0,-8.284463604013581e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0844577831811585e-21,1.0422291945131668e-21,1.0422285886679916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001034433735185,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001089307552319,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,8.045599679462612e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0001089309662347,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0005167160416021,285.9823913574219,294.1499938964844,299.6994323730469,291.0138854980469,298.0401916503906,299.55548095703125,283.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,0.0,60.0,14.697040557861328,0.0,-8.284463604013581e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0844577831811585e-21,1.0422291945131668e-21,1.0422285886679916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001033010194078,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001087808414013,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,8.034527127165347e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.000108781052404,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0005160050350241,285.968505859375,294.1499938964844,299.6623840332031,291.0325927734375,298.0721435546875,299.6219177246094,283.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,0.0,60.0,12.710127830505373,0.0,-8.261650208396534e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001033010194078,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001087808414013,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,8.034527127165347e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.000108781052404,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0005160050350241,285.968505859375,294.1499938964844,299.6623840332031,291.0325927734375,298.0721435546875,299.6219177246094,283.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,0.0,60.0,12.710127830505373,0.0,-8.261650208396534e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001031577776302,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.000108630003524,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,8.02338618086651e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001086302145267,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005152895464561,285.95428466796875,294.1499938964844,299.6255187988281,291.05877685546875,298.1026611328125,299.6316833496094,283.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,0.0,60.0,12.376322746276855,0.0,-8.238728099740913e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001031577776302,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.000108630003524,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,8.02338618086651e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001086302145267,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0005152895464561,285.95428466796875,294.1499938964844,299.6255187988281,291.05877685546875,298.1026611328125,299.6316833496094,283.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,0.0,60.0,12.376322746276855,0.0,-8.238728099740913e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001030133644235,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001084779287339,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.012153557501733e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001084781324607,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0005145682371221,285.9397888183594,294.1499938964844,299.5888366699219,291.0917358398437,298.1317749023437,299.6165771484375,283.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,0.0,60.0,12.251922607421877,0.0,-8.215650382226158e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001030133644235,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001084779287339,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.012153557501733e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001084781324607,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0005145682371221,285.9397888183594,294.1499938964844,299.5888366699219,291.0917358398437,298.1317749023437,299.6165771484375,283.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,0.0,60.0,12.251922607421877,0.0,-8.215650382226158e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.042229093538971e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001029406048473,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001084013129002,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,8.006495045265183e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.000108401516627,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.000514204846695,285.93243408203125,294.1499938964844,299.570556640625,291.11053466796875,298.14581298828125,299.60418701171875,283.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,0.0,60.0,12.203047752380373,0.0,-8.20403656121016e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001028675178531,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001083243478205,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,8.000810339581221e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001083245515474,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0005138398264534,285.9250183105469,294.1499938964844,299.55230712890625,291.1307373046875,298.1595458984375,299.5901184082031,283.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,0.0,60.0,12.15628433227539,0.0,-8.192377976001809e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0001027379112201,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001081878726836,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,7.99072950030677e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001081880691344,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0005131924990564,285.9118347167969,294.1499938964844,299.5202941894531,291.1695251464844,298.18292236328125,299.56280517578125,283.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,0.0,60.0,12.07665729522705,0.0,-8.171725340844206e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001027201433316,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001081691589206,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,7.989347795955837e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001081693553715,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0005131037323735,285.9100341796875,294.1499938964844,299.51593017578125,291.17510986328125,298.1860656738281,299.5589294433594,283.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,0.0,60.0,12.065969467163086,0.0,-8.168895959670408e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001025711317197,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001080122456187,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.977757923072204e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001080124420695,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0005123594310134,285.8948669433594,294.1499938964844,299.47967529296875,291.22412109375,298.21142578125,299.52545166015625,283.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,0.0,60.0,11.978447914123535,0.0,-8.145187990749039e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001025711317197,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001080122456187,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.977757923072204e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001080124420695,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0005123594310134,285.8948669433594,294.1499938964844,299.47967529296875,291.22412109375,298.21142578125,299.52545166015625,283.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,0.0,60.0,11.978447914123535,0.0,-8.145187990749039e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001024205994326,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001078537316061,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,7.96604945207946e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000107853920781,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0005116075626574,285.8795471191406,294.1499938964844,299.44354248046875,291.277099609375,298.2355651855469,299.4908447265625,283.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,0.0,60.0,11.893315315246582,0.0,-8.12127325389156e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001024205994326,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001078537316061,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,7.96604945207946e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.000107853920781,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0005116075626574,285.8795471191406,294.1499938964844,299.44354248046875,291.277099609375,298.2355651855469,299.4908447265625,283.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,0.0,60.0,11.893315315246582,0.0,-8.12127325389156e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001022687720251,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0001076938497135,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,7.95424057287164e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001076940388884,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.000510849233251,285.8641052246094,294.1499938964844,299.4074401855469,291.3333435058594,298.2584533691406,299.45574951171875,283.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,0.0,60.0,11.81056022644043,0.0,-8.09718940786297e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001022687720251,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0001076938497135,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,7.95424057287164e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001076940388884,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.000510849233251,285.8641052246094,294.1499938964844,299.4074401855469,291.3333435058594,298.2584533691406,299.45574951171875,283.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,0.0,60.0,11.81056022644043,0.0,-8.09718940786297e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001021924690576,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001076134940376,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,7.948306301841512e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001076136832125,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0005104680894874,285.8563232421875,294.1499938964844,299.3894348144531,291.36248779296875,298.2694396972656,299.4381103515625,283.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,0.0,60.0,11.770017623901367,0.0,-8.085099523214012e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001021159914671,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001075329637387,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,7.942358206491917e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001075331529136,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0005100861308164,285.8485412597656,294.1499938964844,299.3714294433594,291.3921813964844,298.2801513671875,299.42047119140625,283.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,0.0,60.0,11.730012893676758,0.0,-8.07299187499666e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001019627525238,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001073715975508,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.930439460324124e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0001073717867257,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005093207582831,285.8329162597656,294.1499938964844,299.3354797363281,291.45294189453125,298.3007202148437,299.3851318359375,283.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,0.0,60.0,11.651521682739258,0.0,-8.04875739390809e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001019627525238,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001073715975508,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.930439460324124e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0001073717867257,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0005093207582831,285.8329162597656,294.1499938964844,299.3354797363281,291.45294189453125,298.3007202148437,299.3851318359375,283.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,0.0,60.0,11.651521682739258,0.0,-8.04875739390809e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001018096299958,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001072103550541,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.918529445305467e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.000107210536953,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005085559096187,285.8172302246094,294.1499938964844,299.2995300292969,291.5149841308594,298.3202209472656,299.34979248046875,283.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,0.0,60.0,13.785981178283691,0.0,-8.02457833515291e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001018096299958,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001072103550541,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.918529445305467e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.000107210536953,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005085559096187,285.8172302246094,294.1499938964844,299.2995300292969,291.5149841308594,298.3202209472656,299.34979248046875,283.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,0.0,60.0,13.785981178283691,0.0,-8.02457833515291e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001016572932712,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001070499347406,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,7.90668127592653e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001070501166395,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0005077950190752,285.801513671875,294.1499938964844,299.2635803222656,291.5776672363281,298.338623046875,299.3144836425781,283.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,0.0,60.0,17.636499404907227,0.0,-8.000560569598748e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001016572932712,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001070499347406,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,7.90668127592653e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001070501166395,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0005077950190752,285.801513671875,294.1499938964844,299.2635803222656,291.5776672363281,298.338623046875,299.3144836425781,283.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,0.0,60.0,17.636499404907227,0.0,-8.000560569598748e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001015181624097,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001069034260581,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,7.895859744166955e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001069036006811,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0005071000778116,285.7857666015625,294.1499938964844,299.2276306152344,291.64031982421875,298.3559265136719,299.2791748046875,283.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817706352099,1.5425944965841154e-08,0.0010817551519721,-0.0394430756568908,0.0,0.0,0.0,0.0,60.0,14.077754974365234,0.0,-7.978653826512527e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001015181624097,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001069034260581,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,7.895859744166955e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001069036006811,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0005071000778116,285.7857666015625,294.1499938964844,299.2276306152344,291.64031982421875,298.3559265136719,299.2791748046875,283.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817706352099,1.5425944965841154e-08,0.0010817551519721,-0.0394430756568908,0.0,0.0,0.0,0.0,60.0,14.077754974365234,0.0,-7.978653826512527e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0001014631416182,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001068454876076,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,7.891580025898293e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001068456622306,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0005068252794444,285.77789306640625,294.1499938964844,299.2096252441406,291.6714782714844,298.3641967773437,299.261474609375,283.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183552742,1.5357295879425692e-08,0.0010811681859195,-0.0392635948956012,0.0,0.0,0.0,0.0,60.0,15.112871170043944,0.0,-7.969996573820026e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.000101415113022,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001067949051503,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.887844549259171e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001067950797732,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0005065854056738,285.7700500488281,294.1499938964844,299.191650390625,291.702392578125,298.37213134765625,299.2437744140625,283.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108067097608,1.5297361599664328e-08,0.0010806557256728,-0.0391068942844867,0.0,0.0,0.0,0.0,60.0,15.304668426513672,0.0,-7.962442083453426e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001013319706544,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001067073608282,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.881378405727446e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001067075281753,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0005061701522208,285.75494384765625,294.1499938964844,299.15704345703125,291.76080322265625,298.3868103027344,299.2096862792969,283.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.51935974912476e-08,0.0010797684080898,-0.0388355925679206,0.0,0.0,0.0,0.0,60.0,15.480352401733398,0.0,-7.949371649829119e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
