time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0001013286528177,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001067038683686,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.881120109232143e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001067040357156,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0005061535630375,285.7543029785156,294.1499938964844,299.15557861328125,291.76318359375,298.3874206542969,299.2082824707031,283.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.51894585798118e-08,0.001079733017832,-0.0388247705996036,0.0,0.0,0.0,0.0,60.0,15.482056617736816,0.0,-7.948850822003808e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001012428983813,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001066135591827,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,7.87445023888722e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001066137265297,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0005057252710685,285.7386169433594,294.1499938964844,299.1194763183594,291.8221740722656,298.4017333984375,299.1726989746094,284.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449305176734,0.0,0.0,0.0,0.0,60.0,15.47968864440918,0.0,-7.935381063362001e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001012428983813,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001066135591827,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,7.87445023888722e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001066137265297,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0005057252710685,285.7386169433594,294.1499938964844,299.1194763183594,291.8221740722656,298.4017333984375,299.1726989746094,284.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449305176734,0.0,0.0,0.0,0.0,60.0,15.47968864440918,0.0,-7.935381063362001e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001011448621284,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001065103278961,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,7.866825762903318e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001065104952431,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0005052356282249,285.7229309082031,294.1499938964844,299.083251953125,291.8786926269531,298.4150085449219,299.13702392578125,284.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,0.0,60.0,15.445557594299316,0.0,-7.920001365846474e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001011448621284,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001065103278961,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,7.866825762903318e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001065104952431,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0005052356282249,285.7229309082031,294.1499938964844,299.083251953125,291.8786926269531,298.4150085449219,299.13702392578125,284.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,0.0,60.0,15.445557594299316,0.0,-7.920001365846474e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001010288324323,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001063881427398,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.857800665078685e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001063883028109,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0005046560545451,285.70733642578125,294.1499938964844,299.04693603515625,291.9322204589844,298.4273376464844,299.101318359375,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815362270326204e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,0.0,60.0,15.405858993530272,0.0,-7.90181928778111e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001010288324323,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001063881427398,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.857800665078685e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001063883028109,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0005046560545451,285.70733642578125,294.1499938964844,299.04693603515625,291.9322204589844,298.4273376464844,299.101318359375,284.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815362270326204e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,0.0,60.0,15.405858993530272,0.0,-7.90181928778111e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001009638726827,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001063197341863,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,7.852748240111396e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0001063199015334,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0005043316050432,285.6995544433594,294.1499938964844,299.0287170410156,291.9576721191406,298.43316650390625,299.0834350585937,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758565040305,1.473433819398906e-08,0.0010758417192846,-0.0376347154378891,0.0,0.0,0.0,0.0,60.0,15.38504695892334,0.0,-7.891651421232383e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.000100894983916,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001062472001649,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,7.847390224924311e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.000106247360236,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0005039875395596,285.6918029785156,294.1499938964844,299.010498046875,291.982177734375,298.4387512207031,299.0655517578125,284.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751218069344,1.4648422030916208e-08,0.0010751071386039,-0.0374100431799888,0.0,0.0,0.0,0.0,60.0,15.3637113571167,0.0,-7.880876751187317e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001007482424029,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001060926733771,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.835977157810703e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001060928334482,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0005032545886933,285.67633056640625,294.1499938964844,298.973876953125,292.0279541015625,298.44921875,299.0297546386719,284.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,0.0,60.0,15.3191556930542,0.0,-7.85795037927528e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001007482424029,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001060926733771,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,7.835977157810703e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001060928334482,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0005032545886933,285.67633056640625,294.1499938964844,298.973876953125,292.0279541015625,298.44921875,299.0297546386719,284.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,0.0,60.0,15.3191556930542,0.0,-7.85795037927528e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0001005960511974,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001059324058587,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,7.824139902368188e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001059325659298,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0005024944548495,285.66094970703125,294.1499938964844,298.9371032714844,292.0690002441406,298.4588317871094,298.993896484375,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,0.0,60.0,15.271516799926758,0.0,-7.834209014845328e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0001005960511974,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001059324058587,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,7.824139902368188e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001059325659298,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0005024944548495,285.66094970703125,294.1499938964844,298.9371032714844,292.0690002441406,298.4588317871094,298.993896484375,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,0.0,60.0,15.271516799926758,0.0,-7.834209014845328e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001004468722385,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001057753179338,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,7.81253693276085e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001057754707289,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0005017493385821,285.64569091796875,294.1499938964844,298.900146484375,292.10479736328125,298.4675598144531,298.9579467773437,284.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089582833776149e-08,0.0010703288717195,-0.0359485298395156,0.0,0.0,0.0,0.0,60.0,15.220553398132324,0.0,-7.810972135757765e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001004468722385,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001057753179338,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,7.81253693276085e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001057754707289,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0005017493385821,285.64569091796875,294.1499938964844,298.900146484375,292.10479736328125,298.4675598144531,298.9579467773437,284.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089582833776149e-08,0.0010703288717195,-0.0359485298395156,0.0,0.0,0.0,0.0,60.0,15.220553398132324,0.0,-7.810972135757765e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001003088764264,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001056300025084,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.801804167684168e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001056301553035,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0005010600434616,285.63055419921875,294.1499938964844,298.86297607421875,292.134765625,298.4753723144531,298.9218139648437,284.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688712354749,1.3917481389569277e-08,0.0010688572656363,-0.0354983918368816,0.0,0.0,0.0,0.0,60.0,15.166027069091797,0.0,-7.789506639710454e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001003088764264,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001056300025084,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.801804167684168e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0001056301553035,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0005010600434616,285.63055419921875,294.1499938964844,298.86297607421875,292.134765625,298.4753723144531,298.9218139648437,284.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688712354749,1.3917481389569277e-08,0.0010688572656363,-0.0354983918368816,0.0,0.0,0.0,0.0,60.0,15.166027069091797,0.0,-7.789506639710454e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001002463759505,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001055641841958,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,7.796943100402132e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001055643369909,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0005007478757761,285.6230163574219,294.1499938964844,298.84429931640625,292.1473999023437,298.4788818359375,298.9036560058594,284.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682045249268,1.3839525969672197e-08,0.0010681906715035,-0.0352944917976856,0.0,0.0,0.0,0.0,60.0,15.137234687805176,0.0,-7.779793520512612e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001001888813334,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0001055036482284,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,7.792471296852455e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001055037937476,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0005004606791771,285.61553955078125,294.1499938964844,298.8255615234375,292.15838623046875,298.482177734375,298.88543701171875,284.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675912490114,1.3767814444065609e-08,0.0010675775120034,-0.0351069197058677,0.0,0.0,0.0,0.0,60.0,15.107604026794434,0.0,-7.77086341940958e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001000918491627,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001054014646797,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.784923946019262e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001054016101988,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0004999760421924,285.60064697265625,294.1499938964844,298.78790283203125,292.1750793457031,298.4881591796875,298.84881591796875,284.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665559675544,1.364675838999574e-08,0.0010665422305464,-0.0347902663052082,0.0,0.0,0.0,0.0,60.0,15.045066833496094,0.0,-7.755800623954201e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001000918491627,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001054014646797,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.784923946019262e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001054016101988,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0004999760421924,285.60064697265625,294.1499938964844,298.78790283203125,292.1750793457031,298.4881591796875,298.84881591796875,284.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665559675544,1.364675838999574e-08,0.0010665422305464,-0.0347902663052082,0.0,0.0,0.0,0.0,60.0,15.045066833496094,0.0,-7.755800623954201e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001000211486825,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001053270170814,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.779425504850224e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001053271626005,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004996229545213,285.5858764648437,294.1499938964844,298.75,292.1843566894531,298.4933166503906,298.8118896484375,284.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558524081247473e-08,0.0010657877428457,-0.0345594622194767,0.0,0.0,0.0,0.0,60.0,14.977276802062988,0.0,-7.744831265199539e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001000211486825,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001053270170814,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.779425504850224e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001053271626005,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004996229545213,285.5858764648437,294.1499938964844,298.75,292.1843566894531,298.4933166503906,298.8118896484375,284.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658013634383,1.3558524081247473e-08,0.0010657877428457,-0.0345594622194767,0.0,0.0,0.0,0.0,60.0,14.977276802062988,0.0,-7.744831265199539e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.996732114814222e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0001052703373716,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.775238191243261e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001052704756148,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004993540933355,285.5712280273437,294.1499938964844,298.7117614746094,292.1893615722656,298.4976501464844,298.77459716796875,284.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491313843871922e-08,0.0010652131168171,-0.0343836471438407,0.0,0.0,0.0,0.0,60.0,14.90558624267578,0.0,-7.736480256426148e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.996732114814222e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0001052703373716,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,7.775238191243261e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001052704756148,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004993540933355,285.5712280273437,294.1499938964844,298.7117614746094,292.1893615722656,298.4976501464844,298.77459716796875,284.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491313843871922e-08,0.0010652131168171,-0.0343836471438407,0.0,0.0,0.0,0.0,60.0,14.90558624267578,0.0,-7.736480256426148e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.991810657083988e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001052185034495,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.771410309942439e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001052186489687,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004991082823835,285.5567321777344,294.1499938964844,298.67315673828125,292.19366455078125,298.5010986328125,298.7369079589844,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647010058164,1.3429851009050252e-08,0.0010646875016391,-0.0342228673398494,0.0,0.0,0.0,0.0,60.0,14.834400177001951,0.0,-7.728847606358613e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.991810657083988e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001052185034495,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.771410309942439e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001052186489687,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004991082823835,285.5567321777344,294.1499938964844,298.67315673828125,292.19366455078125,298.5010986328125,298.7369079589844,284.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647010058164,1.3429851009050252e-08,0.0010646875016391,-0.0342228673398494,0.0,0.0,0.0,0.0,60.0,14.834400177001951,0.0,-7.728847606358613e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.989501995733008e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001051941944751,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,7.76961533119902e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001051943399943,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0004989930312149,285.549560546875,294.1499938964844,298.6537475585937,292.195556640625,298.50250244140625,298.7178955078125,284.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644544381648,1.3401018073011528e-08,0.0010644410504028,-0.0341474413871765,0.0,0.0,0.0,0.0,60.0,14.799654960632324,0.0,-7.725267892055855e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,9.98731338768266e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001051711515174,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,7.767912757117301e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001051712897606,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004988837172277,285.5423889160156,294.1499938964844,298.6342468261719,292.1972961425781,298.50372314453125,298.6988220214844,284.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642206761986,1.3373682605788416e-08,0.0010642072884365,-0.0340759344398975,0.0,0.0,0.0,0.0,60.0,14.765567779541016,0.0,-7.721875761035335e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,9.9832599516958e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001051284634741,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.764760084683076e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0001051286017172,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.000498681270983,285.5281982421875,294.1499938964844,298.5950012207031,292.2002258300781,298.5055236816406,298.6604309082031,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323037784118696e-08,0.0010637742234393,-0.033943448215723,0.0,0.0,0.0,0.0,60.0,14.699210166931152,0.0,-7.715591721080274e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,9.9832599516958e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001051284634741,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.764760084683076e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0001051286017172,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.000498681270983,285.5281982421875,294.1499938964844,298.5950012207031,292.2002258300781,298.5055236816406,298.6604309082031,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063787494786,1.3323037784118696e-08,0.0010637742234393,-0.033943448215723,0.0,0.0,0.0,0.0,60.0,14.699210166931152,0.0,-7.715591721080274e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.979625610867517e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.000105090191937,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,7.761933375149965e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001050903301802,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0004984997794963,285.51416015625,294.1499938964844,298.5555114746094,292.2025146484375,298.50653076171875,298.6217041015625,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633991332724,1.327762078062733e-08,0.0010633858619257,-0.0338246338069438,0.0,0.0,0.0,0.0,60.0,14.635337829589844,0.0,-7.709959248813902e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.979625610867517e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.000105090191937,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,7.761933375149965e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001050903301802,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0004984997794963,285.51416015625,294.1499938964844,298.5555114746094,292.2025146484375,298.50653076171875,298.6217041015625,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633991332724,1.327762078062733e-08,0.0010633858619257,-0.0338246338069438,0.0,0.0,0.0,0.0,60.0,14.635337829589844,0.0,-7.709959248813902e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.976406727219e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001050563005264,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,7.759429718134925e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001050564314937,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0004983390099368,285.5002746582031,294.1499938964844,298.5157470703125,292.20416259765625,298.5067443847656,298.5826721191406,284.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237383633679656e-08,0.0010630418546497,-0.0337193720042705,0.0,0.0,0.0,0.0,60.0,14.573810577392578,0.0,-7.704970528266132e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.976406727219e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001050563005264,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,7.759429718134925e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001050564314937,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0004983390099368,285.5002746582031,294.1499938964844,298.5157470703125,292.20416259765625,298.5067443847656,298.5826721191406,284.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237383633679656e-08,0.0010630418546497,-0.0337193720042705,0.0,0.0,0.0,0.0,60.0,14.573810577392578,0.0,-7.704970528266132e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.97359020402655e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001050266437232,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.757238927297294e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001050267746904,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004981983802281,285.4865417480469,294.1499938964844,298.4757385253906,292.2052001953125,298.5061950683594,298.5433349609375,284.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202167359338546e-08,0.0010627406882122,-0.0336272455751895,0.0,0.0,0.0,0.0,60.0,14.514470100402832,0.0,-7.700605664240356e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.97359020402655e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001050266437232,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.757238927297294e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001050267746904,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004981983802281,285.4865417480469,294.1499938964844,298.4757385253906,292.2052001953125,298.5061950683594,298.5433349609375,284.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202167359338546e-08,0.0010627406882122,-0.0336272455751895,0.0,0.0,0.0,0.0,60.0,14.514470100402832,0.0,-7.700605664240356e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.972367843147369e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001050137725542,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,7.75628795963712e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001050139035214,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0004981373203918,285.4797668457031,294.1499938964844,298.4556884765625,292.2055053710937,298.5055847167969,298.5235595703125,284.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626231087371,1.3186872926951313e-08,0.0010626099538058,-0.0335872322320938,0.0,0.0,0.0,0.0,60.0,14.485776901245115,0.0,-7.698709936221348e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.971223335014656e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001050017162924,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,7.755398110020906e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001050018472597,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0004980801604688,285.4730224609375,294.1499938964844,298.435546875,292.20562744140625,298.5047302246094,298.5036926269531,284.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625007562339,1.3172547497219966e-08,0.0010624876013025,-0.0335497558116912,0.0,0.0,0.0,0.0,60.0,14.457589149475098,0.0,-7.69693500046742e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.96912203845568e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001049795901053,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,7.753763202344999e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0001049797137966,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0004979752120561,285.4596252441406,294.1499938964844,298.3951721191406,292.2054748535156,298.5027160644531,298.4638977050781,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146238764250029e-08,0.0010622624540701,-0.0334809273481369,0.0,0.0,0.0,0.0,60.0,14.402186393737791,0.0,-7.693676451481225e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
