time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217080,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.96912203845568e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001049795901053,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,7.753763202344999e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0001049797137966,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0004979752120561,285.4596252441406,294.1499938964844,298.3951721191406,292.2054748535156,298.5027160644531,298.4638977050781,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146238764250029e-08,0.0010622624540701,-0.0334809273481369,0.0,0.0,0.0,0.0,60.0,14.402186393737791,0.0,-7.693676451481225e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.967461664928123e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001049621059792,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.752472447464243e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001049622369464,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004978923825547,285.4464111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.4999084472656,298.4238586425781,284.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125434961125393e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,0.0,60.0,14.348548889160156,0.0,-7.691099312978622e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.967461664928123e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001049621059792,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.752472447464243e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001049622369464,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004978923825547,285.4464111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.4999084472656,298.4238586425781,284.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125434961125393e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,0.0,60.0,14.348548889160156,0.0,-7.691099312978622e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.96616217889823e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001049484271788,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.751461816951632e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001049485508701,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004978274810127,285.4333801269531,294.1499938964844,298.3139953613281,292.2034606933594,298.496337890625,298.38360595703125,284.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,0.0,60.0,14.296595573425291,0.0,-7.689079950523593e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.96616217889823e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001049484271788,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.751461816951632e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001049485508701,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004978274810127,285.4333801269531,294.1499938964844,298.3139953613281,292.2034606933594,298.496337890625,298.38360595703125,284.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,0.0,60.0,14.296595573425291,0.0,-7.689079950523593e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.965206118067726e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0001049383572535,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,7.750718214083463e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001049384809448,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004977797507308,285.4205017089844,294.1499938964844,298.2732238769531,292.20166015625,298.4920654296875,298.3432006835937,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,0.0,60.0,14.24617862701416,0.0,-7.687589942406704e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.965206118067726e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0001049383572535,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,7.750718214083463e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001049384809448,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0004977797507308,285.4205017089844,294.1499938964844,298.2732238769531,292.20166015625,298.4920654296875,298.3432006835937,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,0.0,60.0,14.24617862701416,0.0,-7.687589942406704e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.964892524294557e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0001049350539688,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,7.750473741907626e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.00010493517766,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,0.00049776409287,285.4141540527344,294.1499938964844,298.2528076171875,292.2005615234375,298.48956298828125,298.3229064941406,284.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.3093125694751961e-08,0.001061808434315,-0.0333419777452945,0.0,0.0,0.0,0.0,60.0,14.22166919708252,0.0,-7.687098246833558e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,9.964636410586536e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001049323618644,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,7.750275108264759e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001049324782798,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0004977513453923,285.4078674316406,294.1499938964844,298.2323913574219,292.1993103027344,298.4869079589844,298.3026123046875,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089879402627956e-08,0.001061780960299,-0.033333484083414,0.0,0.0,0.0,0.0,60.0,14.197466850280762,0.0,-7.686696079645118e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.964231867343187e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001049280981533,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,7.749960059300065e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001049282218446,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004977311473339,285.3952941894531,294.1499938964844,298.1914978027344,292.1965026855469,298.4814758300781,298.2619934082031,284.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.308472086236634e-08,0.0010617362568154,-0.0333199873566627,0.0,0.0,0.0,0.0,60.0,14.14924144744873,0.0,-7.686058012268404e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.964231867343187e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001049280981533,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,7.749960059300065e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001049282218446,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004977311473339,285.3952941894531,294.1499938964844,298.1914978027344,292.1965026855469,298.4814758300781,298.2619934082031,284.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.308472086236634e-08,0.0010617362568154,-0.0333199873566627,0.0,0.0,0.0,0.0,60.0,14.14924144744873,0.0,-7.686058012268404e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.964271157514304e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001049285128829,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.749990618322045e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001049286365741,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0004977331846021,285.3829040527344,294.1499938964844,298.15057373046875,292.1932067871094,298.475341796875,298.22125244140625,284.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617526713758,1.3085100114551553e-08,0.0010617396328598,-0.0333209820091724,0.0,0.0,0.0,0.0,60.0,14.102069854736328,0.0,-7.686104908088964e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.964271157514304e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001049285128829,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.749990618322045e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001049286365741,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0004977331846021,285.3829040527344,294.1499938964844,298.15057373046875,292.1932067871094,298.475341796875,298.22125244140625,284.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617526713758,1.3085100114551553e-08,0.0010617396328598,-0.0333209820091724,0.0,0.0,0.0,0.0,60.0,14.102069854736328,0.0,-7.686104908088964e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.964594210032374e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.000104931918031,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,7.750241638859734e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001049320344463,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0004977493663318,285.37066650390625,294.1499938964844,298.109619140625,292.1894226074219,298.46856689453125,298.180419921875,284.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617860825732,1.3089016093204009e-08,0.0010617730440571,-0.0333312265574932,0.0,0.0,0.0,0.0,60.0,14.05601406097412,0.0,-7.686589498234754e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.964594210032374e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.000104931918031,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,7.750241638859734e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001049320344463,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0004977493663318,285.37066650390625,294.1499938964844,298.109619140625,292.1894226074219,298.46856689453125,298.180419921875,284.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617860825732,1.3089016093204009e-08,0.0010617730440571,-0.0333312265574932,0.0,0.0,0.0,0.0,60.0,14.05601406097412,0.0,-7.686589498234754e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.965240315068512e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001049387210514,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.750744407530874e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001049388374667,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0004977816715836,285.3586120605469,294.1499938964844,298.0687255859375,292.1852111816406,298.4611511230469,298.1395568847656,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096957296454548e-08,0.0010618409141898,-0.0333519987761974,0.0,0.0,0.0,0.0,60.0,14.010980606079102,0.0,-7.687572889381046e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,9.965240315068512e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001049387210514,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.750744407530874e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001049388374667,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0004977816715836,285.3586120605469,294.1499938964844,298.0687255859375,292.1852111816406,298.4611511230469,298.1395568847656,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096957296454548e-08,0.0010618409141898,-0.0333519987761974,0.0,0.0,0.0,0.0,60.0,14.010980606079102,0.0,-7.687572889381046e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.965676144929604e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001049433121806,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.751083467155695e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.000104943428596,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0004978034412488,285.3526611328125,294.1499938964844,298.0482788085937,292.1829528808594,298.45721435546875,298.1191101074219,284.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619000531733,1.3102328111358474e-08,0.0010618870146572,-0.0333660542964935,0.0,0.0,0.0,0.0,60.0,13.988836288452148,0.0,-7.688237957381716e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.966196375899016e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.0001049487909767,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,7.751488010399044e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001049489001161,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0004978294600732,285.3467712402344,294.1499938964844,298.02783203125,292.1805725097656,298.453125,298.0986633300781,284.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619550012052,1.3108756746760264e-08,0.0010619419626891,-0.0333828702569007,0.0,0.0,0.0,0.0,60.0,13.966923713684082,0.0,-7.689033765245767e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.967488585971296e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001049624042934,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,7.752492820145562e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001049625134328,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0004978940705768,285.3350524902344,294.1499938964844,297.987060546875,292.175537109375,298.4444580078125,298.0577697753906,284.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620917892083,1.3124756392812742e-08,0.0010620786342769,-0.0334247276186943,0.0,0.0,0.0,0.0,60.0,13.923762321472168,0.0,-7.691015468935802e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.967488585971296e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001049624042934,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,7.752492820145562e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001049625134328,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0004978940705768,285.3350524902344,294.1499938964844,297.987060546875,292.175537109375,298.4444580078125,298.0577697753906,284.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620917892083,1.3124756392812742e-08,0.0010620786342769,-0.0334247276186943,0.0,0.0,0.0,0.0,60.0,13.923762321472168,0.0,-7.691015468935802e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.969097300199792e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001049793427227,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,7.753744284855202e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001049794518621,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004979744553565,285.32354736328125,294.1499938964844,297.94635009765625,292.17010498046875,298.4352111816406,298.01690673828125,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144691557442913e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,0.0,60.0,13.881463050842283,0.0,-7.69348460494257e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.969097300199792e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001049793427227,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,7.753744284855202e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001049794518621,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004979744553565,285.32354736328125,294.1499938964844,297.94635009765625,292.17010498046875,298.4352111816406,298.01690673828125,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144691557442913e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,0.0,60.0,13.881463050842283,0.0,-7.69348460494257e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.971045074053107e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001049998463713,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.755259139230475e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001049999555107,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0004980717203579,285.3122253417969,294.1499938964844,297.90576171875,292.164306640625,298.42535400390625,297.97607421875,284.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168854451350852e-08,0.0010624557035043,-0.033540092408657,0.0,0.0,0.0,0.0,60.0,13.839985847473145,0.0,-7.696478121488326e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.971045074053107e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001049998463713,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.755259139230475e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001049999555107,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0004980717203579,285.3122253417969,294.1499938964844,297.90576171875,292.164306640625,298.42535400390625,297.97607421875,284.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168854451350852e-08,0.0010624557035043,-0.033540092408657,0.0,0.0,0.0,0.0,60.0,13.839985847473145,0.0,-7.696478121488326e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.973326086765157e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001050238715833,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.757033017696813e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001050239807227,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0004981857491657,285.3010559082031,294.1499938964844,297.8653259277344,292.1581726074219,298.4149475097656,297.93536376953125,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197174020262992e-08,0.0010626978473737,-0.0336141809821128,0.0,0.0,0.0,0.0,60.0,13.799293518066406,0.0,-7.69998678151751e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.973326086765157e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001050238715833,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.757033017696813e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001050239807227,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0004981857491657,285.3010559082031,294.1499938964844,297.8653259277344,292.1581726074219,298.4149475097656,297.93536376953125,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197174020262992e-08,0.0010626978473737,-0.0336141809821128,0.0,0.0,0.0,0.0,60.0,13.799293518066406,0.0,-7.69998678151751e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,9.97459574136883e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0001050372447934,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,7.758020365145057e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001050373466568,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0004982491373084,285.2955627441406,294.1499938964844,297.8451538085937,292.15496826171875,298.4095153808594,297.9150085449219,284.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628459276631,1.3212944516283189e-08,0.0010628327727317,-0.0336554385721683,0.0,0.0,0.0,0.0,60.0,13.779247283935549,0.0,-7.701941484583585e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.975949069485068e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001050514911185,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,7.75907319621183e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001050516002578,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0004983167746104,285.29010009765625,294.1499938964844,297.8250427246094,292.1517028808594,298.4039611816406,297.89471435546875,284.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629897005856,1.3229754181054432e-08,0.0010629765456542,-0.0336994118988513,0.0,0.0,0.0,0.0,60.0,13.759387016296388,0.0,-7.704024795884834e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.978895104723053e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001050825158017,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.761364395264536e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001050826249411,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004984639817848,285.279296875,294.1499938964844,297.78497314453125,292.1448974609375,298.3924255371094,297.8542175292969,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633026249706,1.3266364007336053e-08,0.0010632893536239,-0.0337951891124248,0.0,0.0,0.0,0.0,60.0,13.720163345336914,0.0,-7.70856374288087e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.978895104723053e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001050825158017,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.761364395264536e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001050826249411,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0004984639817848,285.279296875,294.1499938964844,297.78497314453125,292.1448974609375,298.3924255371094,297.8542175292969,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633026249706,1.3266364007336053e-08,0.0010632893536239,-0.0337951891124248,0.0,0.0,0.0,0.0,60.0,13.720163345336914,0.0,-7.70856374288087e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.982168558053672e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001051169892889,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,7.763910252833739e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001051170911523,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.000498627545312,285.2686767578125,294.1499938964844,297.7451171875,292.1378173828125,298.38037109375,297.8138732910156,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307054125277773e-08,0.0010636373190209,-0.0339016318321228,0.0,0.0,0.0,0.0,60.0,13.681617736816406,0.0,-7.713609306847502e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.982168558053672e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001051169892889,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,7.763910252833739e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001051170911523,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.000498627545312,285.2686767578125,294.1499938964844,297.7451171875,292.1378173828125,298.38037109375,297.8138732910156,284.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307054125277773e-08,0.0010636373190209,-0.0339016318321228,0.0,0.0,0.0,0.0,60.0,13.681617736816406,0.0,-7.713609306847502e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,9.985740325646476e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001051545987138,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.766688213450834e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001051547078532,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004988059517927,285.2582397460937,294.1499938964844,297.7055053710937,292.1304626464844,298.3677978515625,297.7737121582031,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640303371474,1.335146215808436e-08,0.0010640170658007,-0.0340178050100803,0.0,0.0,0.0,0.0,60.0,13.643712997436523,0.0,-7.71911814467785e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,9.985740325646476e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001051545987138,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.766688213450834e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001051547078532,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004988059517927,285.2582397460937,294.1499938964844,297.7055053710937,292.1304626464844,298.3677978515625,297.7737121582031,284.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640303371474,1.335146215808436e-08,0.0010640170658007,-0.0340178050100803,0.0,0.0,0.0,0.0,60.0,13.643712997436523,0.0,-7.71911814467785e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.989583486458288e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.000105195074866,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.769677904434502e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001051951767294,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0004989979788661,285.2479858398437,294.1499938964844,297.6661682128906,292.12286376953125,298.3547058105469,297.7337646484375,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644390713423,1.3399253262491584e-08,0.0010644256835803,-0.0341428257524967,0.0,0.0,0.0,0.0,60.0,13.606401443481444,0.0,-7.72504904489324e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.989583486458288e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.000105195074866,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,7.769677904434502e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001051951767294,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0004989979788661,285.2479858398437,294.1499938964844,297.6661682128906,292.12286376953125,298.3547058105469,297.7337646484375,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644390713423,1.3399253262491584e-08,0.0010644256835803,-0.0341428257524967,0.0,0.0,0.0,0.0,60.0,13.606401443481444,0.0,-7.72504904489324e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.991604019887744e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.000105216357042,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.771249511279166e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001052164516295,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0004990989109501,285.242919921875,294.1499938964844,297.6466064453125,292.11895751953125,298.34796142578125,297.7138977050781,284.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646539740264,1.3424384270877e-08,0.0010646405862644,-0.0342085659503936,0.0,0.0,0.0,0.0,60.0,13.587974548339844,0.0,-7.728169038045962e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.993671847041696e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001052381267072,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,7.7728574979119e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001052382285706,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004992022295482,285.2379150390625,294.1499938964844,297.6271057128906,292.114990234375,298.3410949707031,297.6940612792969,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648739989846,1.3450100588840996e-08,0.0010648604948073,-0.0342758409678936,0.0,0.0,0.0,0.0,60.0,13.569679260253906,0.0,-7.731361506557732e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.998015593737364e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001052838706527,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.776235725032166e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001052839652402,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004994192277081,285.22802734375,294.1499938964844,297.58837890625,292.10693359375,298.3270263671875,297.6546630859375,284.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653358185663,1.3504127593932937e-08,0.001065322314389,-0.0344171673059463,0.0,0.0,0.0,0.0,60.0,13.533581733703612,0.0,-7.738071872154252e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
