time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.998015593737364e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001052838706527,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.776235725032166e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001052839652402,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004994192277081,285.22802734375,294.1499938964844,297.58837890625,292.10693359375,298.3270263671875,297.6546630859375,284.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653358185663,1.3504127593932937e-08,0.001065322314389,-0.0344171673059463,0.0,0.0,0.0,0.0,60.0,13.533581733703612,0.0,-7.738071872154252e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001000251577352,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001053312662406,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.779736188240349e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001053313608281,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004996440839022,285.2182922363281,294.1499938964844,297.54998779296875,292.09869384765625,298.3125305175781,297.6155700683594,284.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065814634785,1.3560114808797152e-08,0.0010658010141924,-0.03456362336874,0.0,0.0,0.0,0.0,60.0,13.49792194366455,0.0,-7.745028796080079e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001000251577352,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001053312662406,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.779736188240349e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001053313608281,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004996440839022,285.2182922363281,294.1499938964844,297.54998779296875,292.09869384765625,298.3125305175781,297.6155700683594,284.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065814634785,1.3560114808797152e-08,0.0010658010141924,-0.03456362336874,0.0,0.0,0.0,0.0,60.0,13.49792194366455,0.0,-7.745028796080079e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001000813281279,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001053904125001,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.784105400787666e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001053905070875,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004999247030355,285.2087707519531,294.1499938964844,297.513671875,292.0914306640625,298.2976379394531,297.5773010253906,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664121946319,1.3630011785892291e-08,0.0010663985740393,-0.0347464606165885,0.0,0.0,0.0,0.0,60.0,13.46430492401123,0.0,-7.753718023195688e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001000813281279,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001053904125001,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.784105400787666e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001053905070875,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004999247030355,285.2087707519531,294.1499938964844,297.513671875,292.0914306640625,298.2976379394531,297.5773010253906,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664121946319,1.3630011785892291e-08,0.0010663985740393,-0.0347464606165885,0.0,0.0,0.0,0.0,60.0,13.46430492401123,0.0,-7.753718023195688e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001001613491098,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001054746753652,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.790328527335078e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001054747699527,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0005003244150429,285.19940185546875,294.1499938964844,297.4809875488281,292.0862731933594,298.2823791503906,297.5408935546875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.3729623660196921e-08,0.0010672503849491,-0.0350070223212242,0.0,0.0,0.0,0.0,60.0,13.435894966125488,0.0,-7.766109888507344e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001001613491098,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001054746753652,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.790328527335078e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001054747699527,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0005003244150429,285.19940185546875,294.1499938964844,297.4809875488281,292.0862731933594,298.2823791503906,297.5408935546875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.3729623660196921e-08,0.0010672503849491,-0.0350070223212242,0.0,0.0,0.0,0.0,60.0,13.435894966125488,0.0,-7.766109888507344e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001002091739792,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001055250395438,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,7.79404872446321e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001055251341313,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.000500563357491,285.1947937011719,294.1499938964844,297.4659118652344,292.0844421386719,298.27459716796875,297.52374267578125,284.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677734389901,1.3789172470524136e-08,0.0010677595855668,-0.0351627841591835,0.0,0.0,0.0,0.0,60.0,13.424261093139648,0.0,-7.77352298086953e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001002596836769,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001055782340699,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.797977013979107e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001055783213814,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0005008156877011,285.1902160644531,294.1499938964844,297.4516296386719,292.0830993652344,298.26678466796875,297.5072021484375,284.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683115106076,1.38520688253152e-08,0.0010682976571843,-0.0353273004293441,0.0,0.0,0.0,0.0,60.0,13.413930892944336,0.0,-7.78135600398855e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001003667057375,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001056909313774,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.806300709489733e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001056910259649,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0005013503250665,285.1811828613281,294.1499938964844,297.4254455566406,292.081787109375,298.25103759765625,297.4757995605469,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985332891763846e-08,0.0010694365482777,-0.0356758646667003,0.0,0.0,0.0,0.0,60.0,13.396462440490724,0.0,-7.797966361522415e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001003667057375,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001056909313774,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.806300709489733e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001056910259649,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0005013503250665,285.1811828613281,294.1499938964844,297.4254455566406,292.081787109375,298.25103759765625,297.4757995605469,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985332891763846e-08,0.0010694365482777,-0.0356758646667003,0.0,0.0,0.0,0.0,60.0,13.396462440490724,0.0,-7.797966361522415e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001004792429739,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001058094348991,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.815053686499596e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001058095294865,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.000501912436448,285.1723327636719,294.1499938964844,297.402099609375,292.08221435546875,298.235107421875,297.4473571777344,284.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125466130110452e-08,0.0010706349276006,-0.0360423810780048,0.0,0.0,0.0,0.0,60.0,13.38404941558838,0.0,-7.815451397163997e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001004792429739,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001058094348991,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.815053686499596e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001058095294865,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.000501912436448,285.1723327636719,294.1499938964844,297.402099609375,292.08221435546875,298.235107421875,297.4473571777344,284.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125466130110452e-08,0.0010706349276006,-0.0360423810780048,0.0,0.0,0.0,0.0,60.0,13.38404941558838,0.0,-7.815451397163997e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001005888116196,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001059248170349,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.823576015653089e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001059249116224,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0005024598212912,285.1636657714844,294.1499938964844,297.3814392089844,292.084228515625,298.2190856933594,297.4217529296875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718158446252,1.4261908098944788e-08,0.0010718015255406,-0.0363992303609848,0.0,0.0,0.0,0.0,60.0,13.375534057617188,0.0,-7.832495185766676e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001005888116196,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001059248170349,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,7.823576015653089e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001059249116224,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0005024598212912,285.1636657714844,294.1499938964844,297.3814392089844,292.084228515625,298.2190856933594,297.4217529296875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718158446252,1.4261908098944788e-08,0.0010718015255406,-0.0363992303609848,0.0,0.0,0.0,0.0,60.0,13.375534057617188,0.0,-7.832495185766676e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001006890670396,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001060303911799,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.831373659428209e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001060304857674,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0005029606400057,285.1551818847656,294.1499938964844,297.3631591796875,292.08770751953125,298.2029724121094,297.3988647460937,284.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728833731263,1.4386744240368898e-08,0.0010728690540418,-0.036725714802742,0.0,0.0,0.0,0.0,60.0,13.369879722595217,0.0,-7.848105099128588e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001006890670396,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001060303911799,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.831373659428209e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001060304857674,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0005029606400057,285.1551818847656,294.1499938964844,297.3631591796875,292.08770751953125,298.2029724121094,297.3988647460937,284.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728833731263,1.4386744240368898e-08,0.0010728690540418,-0.036725714802742,0.0,0.0,0.0,0.0,60.0,13.369879722595217,0.0,-7.848105099128588e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001007328537525,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001060764989233,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.834778807591647e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001060765862348,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0005031793261878,285.1510009765625,294.1499938964844,297.3548583984375,292.0899658203125,298.1949157714844,297.3886413574219,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733492672443,1.4441254414521154e-08,0.0010733348317444,-0.0368682742118835,0.0,0.0,0.0,0.0,60.0,13.367997169494627,0.0,-7.854926309391885e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001007733590085,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001061191505868,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.837929297238588e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001061192451743,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0005033817142248,285.1468811035156,294.1499938964844,297.3470458984375,292.092529296875,298.1868591308594,297.37890625,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737801203504,1.4491684297013308e-08,0.0010737656848505,-0.0370001569390296,0.0,0.0,0.0,0.0,60.0,13.366437911987305,0.0,-7.861239481599115e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001008445906336,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001061941657098,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.843469211366028e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001061942530213,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0005037375376559,285.13873291015625,294.1499938964844,297.3328552246094,292.0985412597656,298.1707763671875,297.3607482910156,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074539264664,1.4580358254079329e-08,0.0010745247127488,-0.0372320525348186,0.0,0.0,0.0,0.0,60.0,13.363934516906738,0.0,-7.87234597510178e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001008445906336,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001061941657098,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.843469211366028e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001061942530213,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0005037375376559,285.13873291015625,294.1499938964844,297.3328552246094,292.0985412597656,298.1707763671875,297.3607482910156,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074539264664,1.4580358254079329e-08,0.0010745247127488,-0.0372320525348186,0.0,0.0,0.0,0.0,60.0,13.363934516906738,0.0,-7.87234597510178e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001008981926133,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.000106250612589,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.847639062674716e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001062506999005,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0005040053511038,285.1307678222656,294.1499938964844,297.3203430175781,292.1056213378906,298.1547241210937,297.3448181152344,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647071999718264e-08,0.0010750950314104,-0.0374065116047859,0.0,0.0,0.0,0.0,60.0,13.36239528656006,0.0,-7.880707642016206e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001008981926133,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.000106250612589,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.847639062674716e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001062506999005,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0005040053511038,285.1307678222656,294.1499938964844,297.3203430175781,292.1056213378906,298.1547241210937,297.3448181152344,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647071999718264e-08,0.0010750950314104,-0.0374065116047859,0.0,0.0,0.0,0.0,60.0,13.36239528656006,0.0,-7.880707642016206e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001009414190775,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001062961309798,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.851000555092469e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001062962182913,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0005042212433181,285.1230163574219,294.1499938964844,297.30926513671875,292.1136169433594,298.1387939453125,297.3307800292969,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755695402622,1.4700843209425333e-08,0.0010755548719316,-0.0375471264123916,0.0,0.0,0.0,0.0,60.0,13.361838340759276,0.0,-7.887449982035832e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001009414190775,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001062961309798,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.851000555092469e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001062962182913,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0005042212433181,285.1230163574219,294.1499938964844,297.30926513671875,292.1136169433594,298.1387939453125,297.3307800292969,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755695402622,1.4700843209425333e-08,0.0010755548719316,-0.0375471264123916,0.0,0.0,0.0,0.0,60.0,13.361838340759276,0.0,-7.887449982035832e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001009837797028,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.000106340739876,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.854295108700171e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001063408271875,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0005044328863732,285.11541748046875,294.1499938964844,297.2994079589844,292.1224060058594,298.1229553222656,297.318359375,284.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760203003883,1.4753550381385594e-08,0.0010760055156424,-0.0376849547028541,0.0,0.0,0.0,0.0,60.0,13.362750053405762,0.0,-7.894062292734817e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001009837797028,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.000106340739876,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.854295108700171e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001063408271875,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0005044328863732,285.11541748046875,294.1499938964844,297.2994079589844,292.1224060058594,298.1229553222656,297.318359375,284.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760203003883,1.4753550381385594e-08,0.0010760055156424,-0.0376849547028541,0.0,0.0,0.0,0.0,60.0,13.362750053405762,0.0,-7.894062292734817e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0001010110790957,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001063694871845,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.85641823313199e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.00010636956722,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0005045692669227,285.1116943359375,294.1499938964844,297.2948303222656,292.1270446777344,298.1150817871094,297.3128356933594,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763107566162,1.4787521429582284e-08,0.0010762959718704,-0.0377737879753112,0.0,0.0,0.0,0.0,60.0,13.364413261413574,0.0,-7.898324838606642e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001010423147818,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001064023817889,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.858848402975127e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001064024691004,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0005047253216616,285.1080322265625,294.1499938964844,297.2904663085937,292.1318359375,298.1072692871094,297.3075256347656,284.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766442865133,1.4826409433510436e-08,0.0010766295017674,-0.0378754772245883,0.0,0.0,0.0,0.0,60.0,13.366741180419922,0.0,-7.903206267201315e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001011164786177,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001064804819179,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.86461605457589e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001064805619535,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0005050958134233,285.10076904296875,294.1499938964844,297.2822570800781,292.1418151855469,298.0916748046875,297.2974548339844,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4918736468416682e-08,0.0010774177499115,-0.0381169021129608,0.0,0.0,0.0,0.0,60.0,13.373139381408691,0.0,-7.914801614106184e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001011164786177,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001064804819179,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.86461605457589e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001064805619535,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0005050958134233,285.10076904296875,294.1499938964844,297.2822570800781,292.1418151855469,298.0916748046875,297.2974548339844,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4918736468416682e-08,0.0010774177499115,-0.0381169021129608,0.0,0.0,0.0,0.0,60.0,13.373139381408691,0.0,-7.914801614106184e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001011970016406,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.000106565268652,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.87087919889018e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001065653559635,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0005054980283603,285.0937194824219,294.1499938964844,297.2745056152344,292.1521301269531,298.07623291015625,297.2882995605469,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.5018988719361914e-08,0.0010782749159261,-0.0383790433406829,0.0,0.0,0.0,0.0,60.0,13.381991386413574,0.0,-7.927402378982151e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001011970016406,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.000106565268652,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.87087919889018e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001065653559635,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0005054980283603,285.0937194824219,294.1499938964844,297.2745056152344,292.1521301269531,298.07623291015625,297.2882995605469,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.5018988719361914e-08,0.0010782749159261,-0.0383790433406829,0.0,0.0,0.0,0.0,60.0,13.381991386413574,0.0,-7.927402378982151e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001012700304272,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001066421827999,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.876559538999572e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0001066422628355,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005058628739789,285.0868225097656,294.1499938964844,297.2669677734375,292.1627197265625,298.0609130859375,297.27978515625,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790675878524,1.5109915096900295e-08,0.0010790524538606,-0.0386167913675308,0.0,0.0,0.0,0.0,60.0,13.391761779785156,0.0,-7.938839274856947e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001012700304272,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001066421827999,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.876559538999572e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0001066422628355,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005058628739789,285.0868225097656,294.1499938964844,297.2669677734375,292.1627197265625,298.0609130859375,297.27978515625,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790675878524,1.5109915096900295e-08,0.0010790524538606,-0.0386167913675308,0.0,0.0,0.0,0.0,60.0,13.391761779785156,0.0,-7.938839274856947e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001013343062368,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001067098637577,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,7.881558121880516e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001067099437932,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0005061839474365,285.0801086425781,294.1499938964844,297.2594299316406,292.1733703613281,298.0457763671875,297.2716064453125,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797517606988,1.518992398530372e-08,0.0010797365102916,-0.0388259887695312,0.0,0.0,0.0,0.0,60.0,13.401617050170898,0.0,-7.948909797050875e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001013343062368,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001067098637577,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,7.881558121880516e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001067099437932,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0005061839474365,285.0801086425781,294.1499938964844,297.2594299316406,292.1733703613281,298.0457763671875,297.2716064453125,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797517606988,1.518992398530372e-08,0.0010797365102916,-0.0388259887695312,0.0,0.0,0.0,0.0,60.0,13.401617050170898,0.0,-7.948909797050875e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001013614455587,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001067384437192,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.883668877184391e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001067385237547,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0005063195712864,285.07684326171875,294.1499938964844,297.2555847167969,292.1787109375,298.03826904296875,297.267578125,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800403542816,1.5223701410604917e-08,0.0010800251038745,-0.0389143042266368,0.0,0.0,0.0,0.0,60.0,13.40628719329834,0.0,-7.953163105867135e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001013867367873,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.000106765081,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.885636296123266e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001067651610355,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0005064459401182,285.0736083984375,294.1499938964844,297.2516174316406,292.1839904785156,298.03076171875,297.2635192871094,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803089244291,1.5255183782869608e-08,0.0010802936740219,-0.0389966182410717,0.0,0.0,0.0,0.0,60.0,13.410804748535156,0.0,-7.957128644875412e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.000101431942312,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001068126875907,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.889152766438201e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001068127603502,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0005066717276349,285.0672607421875,294.1499938964844,297.24334716796875,292.1944274902344,298.015869140625,297.2553405761719,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807907674461,1.5311437451259735e-08,0.001080775517039,-0.0391436964273452,0.0,0.0,0.0,0.0,60.0,13.419357299804688,0.0,-7.964216308664619e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
