time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221880,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.000101431942312,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001068126875907,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.889152766438201e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001068127603502,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0005066717276349,285.0672607421875,294.1499938964844,297.24334716796875,292.1944274902344,298.015869140625,297.2553405761719,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807907674461,1.5311437451259735e-08,0.001080775517039,-0.0391436964273452,0.0,0.0,0.0,0.0,60.0,13.419357299804688,0.0,-7.964216308664619e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001014616864267,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001068440033122,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.89146579336375e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001068440833478,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0005068203317932,285.0610656738281,294.1499938964844,297.2343139648437,292.2045288085937,298.0010681152344,297.2467346191406,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811071842908,1.5348424753369727e-08,0.0010810918174684,-0.0392403975129127,0.0,0.0,0.0,0.0,60.0,13.426125526428224,0.0,-7.96887817955394e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001014616864267,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001068440033122,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.89146579336375e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001068440833478,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0005068203317932,285.0610656738281,294.1499938964844,297.2343139648437,292.2045288085937,298.0010681152344,297.2467346191406,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811071842908,1.5348424753369727e-08,0.0010810918174684,-0.0392403975129127,0.0,0.0,0.0,0.0,60.0,13.426125526428224,0.0,-7.96887817955394e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001014786830637,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.000106861902168,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.892787834862247e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001068619822035,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0005069052567705,285.0550537109375,294.1499938964844,297.2242736816406,292.21417236328125,297.9863586425781,297.23748779296875,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812876280397,1.536952964897864e-08,0.0010812722612172,-0.0392955802381038,0.0,0.0,0.0,0.0,60.0,13.431047439575195,0.0,-7.971539162099361e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001014786830637,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.000106861902168,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.892787834862247e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001068619822035,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0005069052567705,285.0550537109375,294.1499938964844,297.2242736816406,292.21417236328125,297.9863586425781,297.23748779296875,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812876280397,1.536952964897864e-08,0.0010812722612172,-0.0392955802381038,0.0,0.0,0.0,0.0,60.0,13.431047439575195,0.0,-7.971539162099361e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001014809822663,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001068643177859,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.892966095823795e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001068643978214,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0005069167818874,285.0492248535156,294.1499938964844,297.2130432128906,292.22320556640625,297.9716796875,297.2274169921875,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813114931806,1.53723185292165e-08,0.0010812961263582,-0.0393028706312179,0.0,0.0,0.0,0.0,60.0,13.433598518371582,0.0,-7.971890880753565e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001014809822663,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001068643177859,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.892966095823795e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001068643978214,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0005069167818874,285.0492248535156,294.1499938964844,297.2130432128906,292.22320556640625,297.9716796875,297.2274169921875,284.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813114931806,1.53723185292165e-08,0.0010812961263582,-0.0393028706312179,0.0,0.0,0.0,0.0,60.0,13.433598518371582,0.0,-7.971890880753565e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001014745648717,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001068575656972,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.892467692727223e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001068576384568,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.0005068847094662,285.04638671875,294.1499938964844,297.2068786621094,292.2274169921875,297.9643859863281,297.2218322753906,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812422260642,1.536429117265925e-08,0.0010812268592417,-0.0392818823456764,0.0,0.0,0.0,0.0,60.0,13.433507919311523,0.0,-7.970878357355107e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0001014655426843,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001068480705725,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.891765562817454e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001068481433321,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0005068396567367,285.0435791015625,294.1499938964844,297.2003173828125,292.2314453125,297.9570617675781,297.21600341796875,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081145950593,1.5353013083085898e-08,0.0010811305837705,-0.039252396672964,0.0,0.0,0.0,0.0,60.0,13.432928085327148,0.0,-7.96945656134085e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001014389345073,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001068200435838,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.88969628047198e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001068201163434,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0005067067686468,285.0380554199219,294.1499938964844,297.1859130859375,292.2388000488281,297.9424743652344,297.20367431640625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319788104761756e-08,0.0010808490915223,-0.0391655303537845,0.0,0.0,0.0,0.0,60.0,13.430164337158203,0.0,-7.96526862245628e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001014389345073,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001068200435838,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.88969628047198e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001068201163434,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0005067067686468,285.0380554199219,294.1499938964844,297.1859130859375,292.2388000488281,297.9424743652344,297.20367431640625,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319788104761756e-08,0.0010808490915223,-0.0391655303537845,0.0,0.0,0.0,0.0,60.0,13.430164337158203,0.0,-7.96526862245628e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001013910296023,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001067696066456,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.885970262577757e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001067696721293,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0005064675351604,285.0327453613281,294.1499938964844,297.1695556640625,292.2450866699219,297.92779541015625,297.1895751953125,284.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803514160215,1.5260029684327492e-08,0.0010803361656144,-0.0390092842280864,0.0,0.0,0.0,0.0,60.0,13.42288303375244,0.0,-7.957738290542694e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001013910296023,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001067696066456,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.885970262577757e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001067696721293,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0005064675351604,285.0327453613281,294.1499938964844,297.1695556640625,292.2450866699219,297.92779541015625,297.1895751953125,284.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803514160215,1.5260029684327492e-08,0.0010803361656144,-0.0390092842280864,0.0,0.0,0.0,0.0,60.0,13.42288303375244,0.0,-7.957738290542694e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001013266446534,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001067018019966,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.880962220951915e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001067018747562,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0005061459378339,285.027587890625,294.1499938964844,297.1510009765625,292.25018310546875,297.9130859375,297.1737365722656,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079665729776,1.517973657882976e-08,0.0010796505957841,-0.0387993492186069,0.0,0.0,0.0,0.0,60.0,13.412034034729004,0.0,-7.947626556870091e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001013266446534,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001067018019966,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.880962220951915e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001067018747562,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0005061459378339,285.027587890625,294.1499938964844,297.1510009765625,292.25018310546875,297.9130859375,297.1737365722656,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079665729776,1.517973657882976e-08,0.0010796505957841,-0.0387993492186069,0.0,0.0,0.0,0.0,60.0,13.412034034729004,0.0,-7.947626556870091e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001012426291708,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.000106613333628,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.874427683418617e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001066133991116,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0005057262605987,285.0225830078125,294.1499938964844,297.1300048828125,292.2539367675781,297.89825439453125,297.1558532714844,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787697974592,1.5074983039653492e-08,0.0010787546634674,-0.0385254509747028,0.0,0.0,0.0,0.0,60.0,13.396543502807615,0.0,-7.934443857493535e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001012426291708,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.000106613333628,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.874427683418617e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001066133991116,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0005057262605987,285.0225830078125,294.1499938964844,297.1300048828125,292.2539367675781,297.89825439453125,297.1558532714844,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787697974592,1.5074983039653492e-08,0.0010787546634674,-0.0385254509747028,0.0,0.0,0.0,0.0,60.0,13.396543502807615,0.0,-7.934443857493535e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001011912027024,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001065591786755,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.8704280895181e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001065592441591,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0005054693901911,285.0201721191406,294.1499938964844,297.1184997558594,292.2552490234375,297.8907775878906,297.1458435058594,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782205499708,1.5010867215892176e-08,0.0010782055323943,-0.0383578054606914,0.0,0.0,0.0,0.0,60.0,13.386486053466797,0.0,-7.926381329070864e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001011367130558,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0001065018004737,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.866189844207838e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0001065018659573,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0005051972111687,285.0177917480469,294.1499938964844,297.1063232421875,292.25616455078125,297.8832397460937,297.1354064941406,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776396375149,1.494294110671035e-08,0.0010776247363537,-0.0381801910698413,0.0,0.0,0.0,0.0,60.0,13.37566089630127,0.0,-7.917842737015236e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001010140840662,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000106372659502,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.856651791371405e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001063727249857,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0005045846919529,285.0131225585937,294.1499938964844,297.0797424316406,292.2567443847656,297.8680725097656,297.11297607421875,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763348545879,1.4790074942538922e-08,0.001076320069842,-0.0377804636955261,0.0,0.0,0.0,0.0,60.0,13.35055160522461,0.0,-7.89864529338047e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001010140840662,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000106372659502,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.856651791371405e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001063727249857,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0005045846919529,285.0131225585937,294.1499938964844,297.0797424316406,292.2567443847656,297.8680725097656,297.11297607421875,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763348545879,1.4790074942538922e-08,0.001076320069842,-0.0377804636955261,0.0,0.0,0.0,0.0,60.0,13.35055160522461,0.0,-7.89864529338047e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001009395127766,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001062941300915,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.85085212555714e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001062941955751,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.000504212162923,285.0107727050781,294.1499938964844,297.064697265625,292.25634765625,297.86004638671875,297.1000366210937,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075537642464,1.4697118189133109e-08,0.0010755229741334,-0.0375373847782611,0.0,0.0,0.0,0.0,60.0,13.334714889526367,0.0,-7.886983155458439e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001008697363431,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001062206574715,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.84542498877272e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001062207229551,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0005038636736571,285.00860595703125,294.1499938964844,297.04998779296875,292.2555236816406,297.8526306152344,297.0879211425781,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074795727618,1.461014864645449e-08,0.0010747810592874,-0.03730995580554,0.0,0.0,0.0,0.0,60.0,13.319868087768556,0.0,-7.876079166635463e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001007103128358,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001060527720255,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.833025301806629e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001060528375091,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0005030673346482,285.0042724609375,294.1499938964844,297.01641845703125,292.2529296875,297.8368835449219,297.0596923828125,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730957146734,1.44114373767934e-08,0.0010730812791734,-0.0367902927100658,0.0,0.0,0.0,0.0,60.0,13.283976554870604,0.0,-7.851194538943673e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001007103128358,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001060527720255,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.833025301806629e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001060528375091,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0005030673346482,285.0042724609375,294.1499938964844,297.01641845703125,292.2529296875,297.8368835449219,297.0596923828125,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730957146734,1.44114373767934e-08,0.0010730812791734,-0.0367902927100658,0.0,0.0,0.0,0.0,60.0,13.283976554870604,0.0,-7.851194538943673e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001005443991743,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001058780617313,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.820120663382113e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001058781272149,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005022385739721,285.0001525878906,294.1499938964844,296.97869873046875,292.24957275390625,297.82061767578125,297.02734375,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713271331042,1.42046463480483e-08,0.0010713129304349,-0.0362494699656963,0.0,0.0,0.0,0.0,60.0,13.244344711303713,0.0,-7.82534002041757e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001005443991743,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001058780617313,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.820120663382113e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001058781272149,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005022385739721,285.0001525878906,294.1499938964844,296.97869873046875,292.24957275390625,297.82061767578125,297.02734375,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713271331042,1.42046463480483e-08,0.0010713129304349,-0.0362494699656963,0.0,0.0,0.0,0.0,60.0,13.244344711303713,0.0,-7.82534002041757e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001004591977107,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000105788341898,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.813493721187115e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001057884001056,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0005018129595555,284.9981689453125,294.1499938964844,296.9583435058594,292.24761962890625,297.812255859375,297.00958251953125,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704182786867,1.4098449518940017e-08,0.0010704041924327,-0.0359717234969139,0.0,0.0,0.0,0.0,60.0,13.223422050476074,0.0,-7.81207916134008e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000100373137684,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001056977198459,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.806800567777827e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001056977780535,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0005013831541873,284.9961853027344,294.1499938964844,296.93707275390625,292.2454528808594,297.8038330078125,296.9911804199219,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695009259507,1.3991193092977028e-08,0.001069486956112,-0.0356911905109882,0.0,0.0,0.0,0.0,60.0,13.202081680297852,0.0,-7.798696799454774e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001001986966002,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000105514023744,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.79323308961466e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001055140819516,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0005005117855034,284.99237060546875,294.1499938964844,296.891845703125,292.2406005859375,297.78668212890625,296.9528503417969,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676432866603,1.3773775897618634e-08,0.001067629433237,-0.0351225100457668,0.0,0.0,0.0,0.0,60.0,13.158366203308104,0.0,-7.77160593656845e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001001986966002,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000105514023744,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.79323308961466e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001055140819516,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0005005117855034,284.99237060546875,294.1499938964844,296.891845703125,292.2406005859375,297.78668212890625,296.9528503417969,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676432866603,1.3773775897618634e-08,0.001067629433237,-0.0351225100457668,0.0,0.0,0.0,0.0,60.0,13.158366203308104,0.0,-7.77160593656845e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001000189367914,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001053247251547,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.779251609463245e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001053247906384,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004996138741262,284.9887084960937,294.1499938964844,296.84326171875,292.2350158691406,297.76885986328125,296.91064453125,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549733779427696e-08,0.001065713353455,-0.0345364697277545,0.0,0.0,0.0,0.0,60.0,13.112089157104492,0.0,-7.74373845047194e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001000189367914,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001053247251547,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.779251609463245e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001053247906384,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004996138741262,284.9887084960937,294.1499938964844,296.84326171875,292.2350158691406,297.76885986328125,296.91064453125,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549733779427696e-08,0.001065713353455,-0.0345364697277545,0.0,0.0,0.0,0.0,60.0,13.112089157104492,0.0,-7.74373845047194e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.983553900383411e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001051315994118,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.764987094560638e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001051316576194,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004986977437511,284.9851989746094,294.1499938964844,296.7916564941406,292.2287292480469,297.75048828125,296.8655700683594,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.332116017493945e-08,0.0010637590894475,-0.0339385345578193,0.0,0.0,0.0,0.0,60.0,13.063993453979492,0.0,-7.715358663062943e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.983553900383411e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001051315994118,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.764987094560638e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001051316576194,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004986977437511,284.9851989746094,294.1499938964844,296.7916564941406,292.2287292480469,297.75048828125,296.8655700683594,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.332116017493945e-08,0.0010637590894475,-0.0339385345578193,0.0,0.0,0.0,0.0,60.0,13.063993453979492,0.0,-7.715358663062943e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.964890341507272e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001049350685207,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,7.750471559120342e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001049351267283,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004977654898539,284.9818420410156,294.1499938964844,296.7372436523437,292.22174072265625,297.7314453125,296.817626953125,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088557793139444e-08,0.0010617702500894,-0.0333300270140171,0.0,0.0,0.0,0.0,60.0,13.014090538024902,0.0,-7.686532654815893e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.964890341507272e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001049350685207,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,7.750471559120342e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001049351267283,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004977654898539,284.9818420410156,294.1499938964844,296.7372436523437,292.22174072265625,297.7314453125,296.817626953125,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088557793139444e-08,0.0010617702500894,-0.0333300270140171,0.0,0.0,0.0,0.0,60.0,13.014090538024902,0.0,-7.686532654815893e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.955447603715584e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.000104835628008,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,7.743126479908824e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001048356862156,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004972938331775,284.980224609375,294.1499938964844,296.7090759277344,292.218017578125,297.7215881347656,296.7923889160156,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607755975797,1.297086882345866e-08,0.001060762675479,-0.0330221280455589,0.0,0.0,0.0,0.0,60.0,12.988359451293944,0.0,-7.671967949818281e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.945967758540064e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001047358018695,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,7.735753752058372e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001047358600771,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.000496820313856,284.9786682128906,294.1499938964844,296.6803283691406,292.2141418457031,297.71160888671875,296.7666320800781,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597653454169,1.2852725994605409e-08,0.0010597524233162,-0.0327130332589149,0.0,0.0,0.0,0.0,60.0,12.96230697631836,0.0,-7.657361322799262e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.926906932378188e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0001045350873027,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.720928988419473e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001045351455104,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004958682111464,284.9755859375,294.1499938964844,296.6211853027344,292.2059020996094,297.6912536621094,296.7140197753906,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.261517734718609e-08,0.0010577229550108,-0.0320915058255195,0.0,0.0,0.0,0.0,60.0,12.909501075744627,0.0,-7.628032960838027e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
