time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.926906932378188e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0001045350873027,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.720928988419473e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001045351455104,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004958682111464,284.9755859375,294.1499938964844,296.6211853027344,292.2059020996094,297.6912536621094,296.7140197753906,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.261517734718609e-08,0.0010577229550108,-0.0320915058255195,0.0,0.0,0.0,0.0,60.0,12.909501075744627,0.0,-7.628032960838027e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.915393457049504e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001044138407451,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.711973739787936e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001044138989527,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004952930612489,284.9738464355469,294.1499938964844,296.584716796875,292.20068359375,297.6785888671875,296.6810302734375,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471683241699338e-08,0.0010564946569502,-0.031716052442789,0.0,0.0,0.0,0.0,60.0,12.876922607421877,0.0,-7.610344709974015e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.907693311106414e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001043327501974,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.70598417147994e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001043328084051,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004949084250256,284.9726867675781,294.1499938964844,296.56005859375,292.19708251953125,297.6701354980469,296.6590270996094,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556876659393,1.2375715563450742e-08,0.0010556752094998,-0.0314649417996406,0.0,0.0,0.0,0.0,60.0,12.855202674865724,0.0,-7.598526252650117e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.88844913081266e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.000104130100226,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.691016799071804e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001041301584336,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004939471837133,284.96990966796875,294.1499938964844,296.49725341796875,292.1877136230469,297.6483154296875,296.60211181640625,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536366607993,1.2135881632957536e-08,0.0010536245536059,-0.0308373663574457,0.0,0.0,0.0,0.0,60.0,12.799653053283691,0.0,-7.569030202603244e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.88844913081266e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.000104130100226,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.691016799071804e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001041301584336,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004939471837133,284.96990966796875,294.1499938964844,296.49725341796875,292.1877136230469,297.6483154296875,296.60211181640625,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536366607993,1.2135881632957536e-08,0.0010536245536059,-0.0308373663574457,0.0,0.0,0.0,0.0,60.0,12.799653053283691,0.0,-7.569030202603244e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.869225323200226e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001039276685332,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.676064706174657e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001039277194649,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004929869319312,284.96728515625,294.1499938964844,296.4330444335937,292.1778259277344,297.625732421875,296.5435791015625,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515879839658,1.1896307050562882e-08,0.001051576109603,-0.0302104316651821,0.0,0.0,0.0,0.0,60.0,12.743088722229004,0.0,-7.539623680941079e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.869225323200226e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001039276685332,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.676064706174657e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001039277194649,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004929869319312,284.96728515625,294.1499938964844,296.4330444335937,292.1778259277344,297.625732421875,296.5435791015625,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515879839658,1.1896307050562882e-08,0.001051576109603,-0.0302104316651821,0.0,0.0,0.0,0.0,60.0,12.743088722229004,0.0,-7.539623680941079e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.85966544249095e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001038269983837,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.668629405088723e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001038270565913,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004925094544887,284.966064453125,294.1499938964844,296.4005126953125,292.1726989746094,297.6141052246094,296.5136108398437,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105056760367,1.1777169461879566e-08,0.0010505558457225,-0.0298986546695232,0.0,0.0,0.0,0.0,60.0,12.714409828186035,0.0,-7.525021317178472e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,9.850133210420609e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001037266192724,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,7.661215931875631e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.0001037266774801,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004920332576148,284.96484375,294.1499938964844,296.3677062988281,292.1674499511719,297.6022644042969,296.4833984375,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495517635717,1.1658374710066257e-08,0.0010495400056242,-0.0295877642929554,0.0,0.0,0.0,0.0,60.0,12.685542106628418,0.0,-7.51047508629199e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.831367788137868e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001035290042636,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.646619633305818e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0001035290624713,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0004910958814434,284.9624938964844,294.1499938964844,296.301513671875,292.1566772460937,297.5782165527344,296.422607421875,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047552214004,1.1424504897661336e-08,0.0010475408053025,-0.0289756897836923,0.0,0.0,0.0,0.0,60.0,12.627808570861816,0.0,-7.481879293891326e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.831367788137868e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001035290042636,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.646619633305818e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0001035290624713,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0004910958814434,284.9624938964844,294.1499938964844,296.301513671875,292.1566772460937,297.5782165527344,296.422607421875,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047552214004,1.1424504897661336e-08,0.0010475408053025,-0.0289756897836923,0.0,0.0,0.0,0.0,60.0,12.627808570861816,0.0,-7.481879293891326e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.812610369408505e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001033314838423,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.63203133828938e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.00010333154205,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004901589709334,284.9603271484375,294.1499938964844,296.2347412109375,292.1455078125,297.55328369140625,296.3606872558594,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455534793436,1.1190747883915721e-08,0.0010455423034727,-0.0283638816326856,0.0,0.0,0.0,0.0,60.0,12.569232940673828,0.0,-7.453351713593295e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,9.812610369408505e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001033314838423,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.63203133828938e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.00010333154205,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0004901589709334,284.9603271484375,294.1499938964844,296.2347412109375,292.1455078125,297.55328369140625,296.3606872558594,285.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455534793436,1.1190747883915721e-08,0.0010455423034727,-0.0283638816326856,0.0,0.0,0.0,0.0,60.0,12.569232940673828,0.0,-7.453351713593295e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.794039942789824e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0001031359279295,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.617587107233703e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001031359861372,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.000489231373649,284.9582824707031,294.1499938964844,296.1676330566406,292.134033203125,297.5276794433594,296.2981262207031,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435745352879,1.0959317009451295e-08,0.0010435635922476,-0.0277581289410591,0.0,0.0,0.0,0.0,60.0,12.510281562805176,0.0,-7.425161641094746e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.794039942789824e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0001031359279295,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.617587107233703e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001031359861372,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.000489231373649,284.9582824707031,294.1499938964844,296.1676330566406,292.134033203125,297.5276794433594,296.2981262207031,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435745352879,1.0959317009451295e-08,0.0010435635922476,-0.0277581289410591,0.0,0.0,0.0,0.0,60.0,12.510281562805176,0.0,-7.425161641094746e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.775738726602869e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001029432096402,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.603353151353076e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001029432605719,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004883171641267,284.95635986328125,294.1499938964844,296.1005249023437,292.1222839355469,297.5013732910156,296.2351379394531,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041624112986,1.0731243449413341e-08,0.0010416134027764,-0.0271611344069242,0.0,0.0,0.0,0.0,60.0,12.451083183288574,0.0,-7.397432710831708e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.775738726602869e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001029432096402,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.603353151353076e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001029432605719,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004883171641267,284.95635986328125,294.1499938964844,296.1005249023437,292.1222839355469,297.5013732910156,296.2351379394531,285.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041624112986,1.0731243449413341e-08,0.0010416134027764,-0.0271611344069242,0.0,0.0,0.0,0.0,60.0,12.451083183288574,0.0,-7.397432710831708e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.766741277417168e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0001028484621201,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,7.596355135319754e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0001028485130518,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0004878677427768,284.9554443359375,294.1499938964844,296.0670471191406,292.1163330078125,297.4878845214844,296.2035522460937,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406654328107,1.061911181210462e-08,0.0010406548390164,-0.0268676150590181,0.0,0.0,0.0,0.0,60.0,12.42144775390625,0.0,-7.383818712014546e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.75780567387119e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001027543621603,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.589405140606686e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.000102754413092,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0004874214064329,284.95458984375,294.1499938964844,296.0336303710937,292.1103515625,297.4742736816406,296.1719665527344,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397132718935,1.0507752001842618e-08,0.0010397027945145,-0.0265761092305183,0.0,0.0,0.0,0.0,60.0,12.391831398010254,0.0,-7.37031058406501e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.740095265442504e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001025678720907,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,7.575630297651514e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0001025679230224,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004865367664024,284.9529113769531,294.1499938964844,295.96728515625,292.0982971191406,297.4467163085937,296.1088562011719,285.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378254810348,1.0287046769974497e-08,0.0010378152364864,-0.0259983483701944,0.0,0.0,0.0,0.0,60.0,12.332656860351562,0.0,-7.343576413632037e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.740095265442504e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001025678720907,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,7.575630297651514e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0001025679230224,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0004865367664024,284.9529113769531,294.1499938964844,295.96728515625,292.0982971191406,297.4467163085937,296.1088562011719,285.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378254810348,1.0287046769974497e-08,0.0010378152364864,-0.0259983483701944,0.0,0.0,0.0,0.0,60.0,12.332656860351562,0.0,-7.343576413632037e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.728306758916004e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001024437297019,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.566461863461882e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0001024437806336,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0004859479086007,284.95184326171875,294.1499938964844,295.9225769042969,292.0900573730469,297.4275207519531,296.0661315917969,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365691268816,1.0140134065750317e-08,0.0010365589987486,-0.025613747537136,0.0,0.0,0.0,0.0,60.0,12.292556762695312,0.0,-7.325807160896147e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.722762479213998e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.000102385347418,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,7.562149403383955e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0001023853983497,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004856709565501,284.95135498046875,294.1499938964844,295.9017028808594,292.086181640625,297.4184875488281,296.0460205078125,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035978202708,1.0071040001946583e-08,0.001035968074575,-0.0254328642040491,0.0,0.0,0.0,0.0,60.0,12.273685455322266,0.0,-7.31745757320823e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.705726552056149e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.000102205951407,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,7.548899156972766e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0001022060023387,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0004848200187552,284.9499206542969,294.1499938964844,295.8371887207031,292.0740966796875,297.38970947265625,295.98370361328125,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341625893488,9.858737826107244e-09,0.0010341526940464,-0.0248770508915185,0.0,0.0,0.0,0.0,60.0,12.215078353881836,0.0,-7.291831849443042e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,9.705726552056149e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.000102205951407,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,7.548899156972766e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0001022060023387,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0004848200187552,284.9499206542969,294.1499938964844,295.8371887207031,292.0740966796875,297.38970947265625,295.98370361328125,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341625893488,9.858737826107244e-09,0.0010341526940464,-0.0248770508915185,0.0,0.0,0.0,0.0,60.0,12.215078353881836,0.0,-7.291831849443042e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.688964928500354e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0001020294439513,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,7.535862096119672e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.000102029487607,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004839827306568,284.9486389160156,294.1499938964844,295.7740173339844,292.06207275390625,297.3603820800781,295.9221496582031,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323761962354,9.64985069629165e-09,0.0010323665337637,-0.024330161511898,0.0,0.0,0.0,0.0,60.0,12.156954765319824,0.0,-7.266663004656948e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.688964928500354e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0001020294439513,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,7.535862096119672e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.000102029487607,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004839827306568,284.9486389160156,294.1499938964844,295.7740173339844,292.06207275390625,297.3603820800781,295.9221496582031,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323761962354,9.64985069629165e-09,0.0010323665337637,-0.024330161511898,0.0,0.0,0.0,0.0,60.0,12.156954765319824,0.0,-7.266663004656948e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,9.680709626991302e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0001019425108097,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,7.529441791120917e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001019425617414,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0004835703875869,284.9480285644531,294.1499938964844,295.7430114746094,292.05615234375,297.345458984375,295.8918762207031,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314964456483,9.546975654473044e-09,0.0010314868995919,-0.0240608137100934,0.0,0.0,0.0,0.0,60.0,12.12819766998291,0.0,-7.2542832185718e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.672499436419456e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001018560506054,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,7.523055683122948e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001018560942611,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0004831602564081,284.9474792480469,294.1499938964844,295.71246337890625,292.0502624511719,297.3304138183594,295.86187744140625,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.444652171453072e-09,0.0010306120384484,-0.023792902007699,0.0,0.0,0.0,0.0,60.0,12.099603652954102,0.0,-7.241980171102115e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.65618746704422e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.000101684279798,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.510368595831096e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0001016843234538,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0004823454655706,284.9464111328125,294.1499938964844,295.6528015136719,292.0387268066406,297.30010986328125,295.8024597167969,285.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288829216733,9.241371223822624e-09,0.0010288737248629,-0.0232606492936611,0.0,0.0,0.0,0.0,60.0,12.042769432067873,0.0,-7.217569475415075e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.65618746704422e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.000101684279798,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.510368595831096e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.0001016843234538,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0004823454655706,284.9464111328125,294.1499938964844,295.6528015136719,292.0387268066406,297.30010986328125,295.8024597167969,285.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288829216733,9.241371223822624e-09,0.0010288737248629,-0.0232606492936611,0.0,0.0,0.0,0.0,60.0,12.042769432067873,0.0,-7.217569475415075e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.6401410701219e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001015153029584,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,7.497888145735487e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001015153538901,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004815439460799,284.9454345703125,294.1499938964844,295.5953063964844,292.02752685546875,297.26934814453125,295.7445678710937,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271727805957,9.0414049580545e-09,0.0010271638166159,-0.0227370522916317,0.0,0.0,0.0,0.0,60.0,11.986828804016112,0.0,-7.193597184596001e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.6401410701219e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001015153029584,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,7.497888145735487e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001015153538901,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004815439460799,284.9454345703125,294.1499938964844,295.5953063964844,292.02752685546875,297.26934814453125,295.7445678710937,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271727805957,9.0414049580545e-09,0.0010271638166159,-0.0227370522916317,0.0,0.0,0.0,0.0,60.0,11.986828804016112,0.0,-7.193597184596001e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.624312224332245e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001013486180454,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.485576497856528e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001013486617011,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.000480753253214,284.9446105957031,294.1499938964844,295.540283203125,292.0167541503906,297.2382507324219,295.6884155273437,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,0.0,60.0,11.931967735290527,0.0,-7.1699879811149e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.624312224332245e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001013486180454,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.485576497856528e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001013486617011,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.000480753253214,284.9446105957031,294.1499938964844,295.540283203125,292.0167541503906,297.2382507324219,295.6884155273437,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,0.0,60.0,11.931967735290527,0.0,-7.1699879811149e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.608692926121876e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001011841377476,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.473428559023887e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0001011841814033,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0004799730377271,284.9438781738281,294.1499938964844,295.4879455566406,292.00653076171875,297.2068176269531,295.6342163085937,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.64949356582656e-09,0.0010238125687465,-0.0217108130455017,0.0,0.0,0.0,0.0,60.0,11.87831687927246,0.0,-7.146729785745265e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.608692926121876e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001011841377476,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.473428559023887e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0001011841814033,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0004799730377271,284.9438781738281,294.1499938964844,295.4879455566406,292.00653076171875,297.2068176269531,295.6342163085937,285.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.64949356582656e-09,0.0010238125687465,-0.0217108130455017,0.0,0.0,0.0,0.0,60.0,11.87831687927246,0.0,-7.146729785745265e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,9.60096003836952e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.00010110270523,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.467414252460003e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001011027488857,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004795867716893,284.94354248046875,294.1499938964844,295.462890625,292.0016784667969,297.1910400390625,295.60760498046875,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553127983645936e-09,0.0010229885810986,-0.021458463743329,0.0,0.0,0.0,0.0,60.0,11.851789474487305,0.0,-7.135228941024252e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,9.593278082320468e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.0001010218184092,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.461439236067235e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001010218620649,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004792030667886,284.9432067871094,294.1499938964844,295.4385986328125,291.9969482421875,297.1751708984375,295.5816345214844,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457397449035398e-09,0.0010221699485555,-0.0212077740579843,0.0,0.0,0.0,0.0,60.0,11.825732231140137,0.0,-7.12381336143153e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.578065510140732e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001008616236504,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,7.44960707379505e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001008616673061,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0004784431948792,284.94268798828125,294.1499938964844,295.3925170898437,291.98809814453125,297.1433410644531,295.5315856933594,285.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,0.0,60.0,11.77486801147461,0.0,-7.101234444917284e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
