time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.578065510140732e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.0001008616236504,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,7.44960707379505e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001008616673061,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0004784431948792,284.94268798828125,294.1499938964844,295.3925170898437,291.98809814453125,297.1433410644531,295.5315856933594,285.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,0.0,60.0,11.77486801147461,0.0,-7.101234444917284e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.56664516706951e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,0.000100741359347,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.440724584739655e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001007414030027,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0004778727306984,284.9423522949219,294.1499938964844,295.35986328125,291.98193359375,297.1189880371094,295.4954528808594,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193401249125,8.125501160805015e-09,0.00101933197584,-0.0203386042267084,0.0,0.0,0.0,0.0,60.0,11.737442016601562,0.0,-7.084305764237797e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.563063213136048e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001007036407827,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.437938620569184e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0001007036771625,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004776938003487,284.9422607421875,294.1499938964844,295.3500061035156,291.9801025390625,297.1112976074219,295.484375,285.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080862201609307e-09,0.0010189502499997,-0.0202217027544975,0.0,0.0,0.0,0.0,60.0,11.725835800170898,0.0,-7.079000852172612e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.548212256049736e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001005472513497,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,7.426388037856668e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001005472950055,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004769520019181,284.9419250488281,294.1499938964844,295.31134033203125,291.97296142578125,297.0791931152344,295.4400329589844,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,0.0,60.0,11.678566932678224,-0.0,-7.057027318069231e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.548212256049736e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001005472513497,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,7.426388037856668e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001005472950055,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004769520019181,284.9419250488281,294.1499938964844,295.31134033203125,291.97296142578125,297.0791931152344,295.4400329589844,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,0.0,60.0,11.678566932678224,-0.0,-7.057027318069231e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.53345515881665e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.000100391851447,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,7.414910214720294e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001003918878268,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0004762148309964,284.9417419433594,294.1499938964844,295.2765808105469,291.9667358398437,297.0470275878906,295.3988647460937,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,0.0,60.0,11.633212089538574,-0.0,-7.035225735307904e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.53345515881665e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.000100391851447,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,7.414910214720294e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001003918878268,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0004762148309964,284.9417419433594,294.1499938964844,295.2765808105469,291.9667358398437,297.0470275878906,295.3988647460937,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,0.0,60.0,11.633212089538574,-0.0,-7.035225735307904e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.526110807200894e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001003145152935,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,7.40919858799316e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001003145589493,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0004758480063173,284.9416809082031,294.1499938964844,295.26055908203125,291.9639587402344,297.0309753417969,295.3796081542969,285.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150203015655,7.62037632995316e-09,0.0010150126181542,-0.0190156996250152,0.0,0.0,0.0,0.0,60.0,11.611262321472168,-0.0,-7.024389248044828e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.518787555862218e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001002373974188,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.403502240777016e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001002374410745,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0004754822002723,284.941650390625,294.1499938964844,295.24542236328125,291.9613647460937,297.0149230957031,295.36114501953125,285.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239853248,7.529115109150553e-09,0.001014232286252,-0.0187766794115304,0.0,0.0,0.0,0.0,60.0,11.589739799499512,-0.0,-7.01359113008948e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.504207991994916e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001000838674372,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,7.392162660835311e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001000839038169,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004747539351228,284.941650390625,294.1499938964844,295.2176208496094,291.956787109375,296.9829406738281,295.32647705078125,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126860579475,7.347426222992226e-09,0.0010126786073669,-0.0183008108288049,0.0,0.0,0.0,0.0,60.0,11.547891616821287,-0.0,-6.992117818072074e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.504207991994916e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001000838674372,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,7.392162660835311e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001000839038169,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004747539351228,284.941650390625,294.1499938964844,295.2176208496094,291.956787109375,296.9829406738281,295.32647705078125,285.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126860579475,7.347426222992226e-09,0.0010126786073669,-0.0183008108288049,0.0,0.0,0.0,0.0,60.0,11.547891616821287,-0.0,-6.992117818072074e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.48971719481051e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.993127605412155e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.380892202490941e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,9.993131243390962e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004740300937555,284.9417724609375,294.1499938964844,295.1929626464844,291.95294189453125,296.9511108398437,295.2950134277344,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111416922882,7.166848892126154e-09,0.0010111345909535,-0.0178278423845767,0.0,0.0,0.0,0.0,60.0,11.507719039916992,-0.0,-6.970808641426629e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.48971719481051e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.993127605412155e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.380892202490941e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,9.993131243390962e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004740300937555,284.9417724609375,294.1499938964844,295.1929626464844,291.95294189453125,296.9511108398437,295.2950134277344,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111416922882,7.166848892126154e-09,0.0010111345909535,-0.0178278423845767,0.0,0.0,0.0,0.0,60.0,11.507719039916992,-0.0,-6.970808641426629e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.475315891904756e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.977961599361151e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.369690865743905e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.97796596493572e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0004733107052743,284.9420166015625,294.1499938964844,295.171142578125,291.9497985839844,296.9195251464844,295.2665100097656,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987381340195497e-09,0.0010095998877659,-0.0173577703535556,0.0,0.0,0.0,0.0,60.0,11.469103813171388,-0.0,-6.949662889610408e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.475315891904756e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.977961599361151e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.369690865743905e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.97796596493572e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0004733107052743,284.9420166015625,294.1499938964844,295.171142578125,291.9497985839844,296.9195251464844,295.2665100097656,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987381340195497e-09,0.0010095998877659,-0.0173577703535556,0.0,0.0,0.0,0.0,60.0,11.469103813171388,-0.0,-6.949662889610408e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.46100553846918e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.962892363546416e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.358560105785728e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,9.962896001525225e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0004725959151983,284.9423522949219,294.1499938964844,295.15191650390625,291.947265625,296.88818359375,295.2408752441406,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080818319693,6.809055097534156e-09,0.0010080750798806,-0.016890674829483,0.0,0.0,0.0,0.0,60.0,11.43193531036377,-0.0,-6.928683404794357e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.46100553846918e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.962892363546416e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.358560105785728e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,9.962896001525225e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0004725959151983,284.9423522949219,294.1499938964844,295.15191650390625,291.947265625,296.88818359375,295.2408752441406,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080818319693,6.809055097534156e-09,0.0010080750798806,-0.016890674829483,0.0,0.0,0.0,0.0,60.0,11.43193531036377,-0.0,-6.928683404794357e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.453889651922508e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.95539958239533e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,7.35302601242438e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.955403220374136e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0004722404701169,284.94256591796875,294.1499938964844,295.1432189941406,291.9462280273437,296.8726806640625,295.2292175292969,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073236189782,6.720385581360233e-09,0.0010073168668895,-0.0166584141552448,0.0,0.0,0.0,0.0,60.0,11.413944244384766,-0.0,-6.918263295574435e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.446797776035964e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.947931539500132e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,7.347510108957067e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.94793517747894e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0004718862473964,284.9428100585937,294.1499938964844,295.13507080078125,291.9453430175781,296.85723876953125,295.2182006835937,285.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065678507089,6.632010496332441e-09,0.0010065612150356,-0.0164269246160984,0.0,0.0,0.0,0.0,60.0,11.39627742767334,-0.0,-6.907885818918659e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.43267295951955e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.933056571753696e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.33652341295965e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.933060209732504e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0004711806541308,284.943359375,294.1499938964844,295.1203308105469,291.94390869140625,296.8265686035156,295.1974792480469,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062367767,6.455986412134962e-09,0.0010050559649243,-0.0159658379852771,0.0,0.0,0.0,0.0,60.0,11.361617088317873,-0.0,-6.887239578645676e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.43267295951955e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.933056571753696e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.33652341295965e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.933060209732504e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0004711806541308,284.943359375,294.1499938964844,295.1203308105469,291.94390869140625,296.8265686035156,295.1974792480469,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062367767,6.455986412134962e-09,0.0010050559649243,-0.0159658379852771,0.0,0.0,0.0,0.0,60.0,11.361617088317873,-0.0,-6.887239578645676e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.420906280865891e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.920666343532504e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.327372441068292e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.92066998151131e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004705929022748,284.9439392089844,294.1499938964844,295.109375,291.94305419921875,296.8011474609375,295.1820678710937,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038084583356,6.309364142254026e-09,0.0010038021719083,-0.0155817614868283,0.0,0.0,0.0,0.0,60.0,11.333537101745604,-0.0,-6.870065050179619e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.418665285920724e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.918306022882462e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.325629121623933e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.91831038845703e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0004704809689428,284.94403076171875,294.1499938964844,295.107421875,291.94293212890625,296.7963256835937,295.1791381835937,285.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035696905106,6.281437148203395e-09,0.0010035634040832,-0.0155086060985922,0.0,0.0,0.0,0.0,60.0,11.328187942504885,-0.0,-6.866796553595125e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.40477621043101e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.90367989288643e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.314826507354155e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.903683530865236e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0004697871627286,284.9447937011719,294.1499938964844,295.0961303710937,291.9423217773437,296.7665100097656,295.1629333496094,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020894696936,6.108356487288802e-09,0.0010020834160968,-0.0150552103295922,0.0,0.0,0.0,0.0,60.0,11.295888900756836,-0.0,-6.846555322681527e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.40477621043101e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.90367989288643e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.314826507354155e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.903683530865236e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0004697871627286,284.9447937011719,294.1499938964844,295.0961303710937,291.9423217773437,296.7665100097656,295.1629333496094,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020894696936,6.108356487288802e-09,0.0010020834160968,-0.0150552103295922,0.0,0.0,0.0,0.0,60.0,11.295888900756836,-0.0,-6.846555322681527e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.391025378135964e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.889200009638444e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,7.304131577257067e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.889203647617252e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0004691003123298,284.9456787109375,294.1499938964844,295.0862121582031,291.9420471191406,296.7371826171875,295.1485290527344,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006240336224,5.937005997935785e-09,0.001000618096441,-0.014606337994337,0.0,0.0,0.0,0.0,60.0,11.264548301696776,-0.0,-6.826545728699784e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.391025378135964e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.889200009638444e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,7.304131577257067e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.889203647617252e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0004691003123298,284.9456787109375,294.1499938964844,295.0862121582031,291.9420471191406,296.7371826171875,295.1485290527344,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006240336224,5.937005997935785e-09,0.001000618096441,-0.014606337994337,0.0,0.0,0.0,0.0,60.0,11.264548301696776,-0.0,-6.826545728699784e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.38422163017094e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.882035374175756e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.29883904568851e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.882039012154564e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004687604377977,284.9461669921875,294.1499938964844,295.0816650390625,291.9420166015625,296.72271728515625,295.1419982910156,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998992318287,5.852220041902001e-09,0.0009998934110626,-0.0143842278048396,0.0,0.0,0.0,0.0,60.0,11.249269485473633,-0.0,-6.81665568436074e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.377448441227898e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.874903480522336e-05,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.293571979971603e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.874907118501142e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004684221348725,284.9466857910156,294.1499938964844,295.07733154296875,291.9420471191406,296.7083740234375,295.1357116699219,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999177689664,5.767825772551305e-09,0.0009991719853132,-0.0141631420701742,0.0,0.0,0.0,0.0,60.0,11.234130859375,-0.0,-6.806818220184141e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.363966819364578e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.860705904429778e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.283085869858041e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.860709542408586e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004677487013395,284.9477233886719,294.1499938964844,295.0693359375,291.94219970703125,296.6798095703125,295.1236267089844,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977405425161,5.599824159929767e-09,0.0009977349545806,-0.0137230260297656,0.0,0.0,0.0,0.0,60.0,11.204115867614746,-0.0,-6.787256978668665e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.363966819364578e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.860705904429778e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.283085869858041e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.860709542408586e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004677487013395,284.9477233886719,294.1499938964844,295.0693359375,291.94219970703125,296.6798095703125,295.1236267089844,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977405425161,5.599824159929767e-09,0.0009977349545806,-0.0137230260297656,0.0,0.0,0.0,0.0,60.0,11.204115867614746,-0.0,-6.787256978668665e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.350601612823084e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.846632019616663e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.272690709214658e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.846634929999708e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0004670810885727,284.9488525390625,294.1499938964844,295.0619201660156,291.9425048828125,296.651611328125,295.1125793457031,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963163174688,5.433275163113649e-09,0.0009963108459487,-0.0132867079228162,0.0,0.0,0.0,0.0,60.0,11.174601554870604,-0.0,-6.76789184694826e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.350601612823084e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.846632019616663e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.272690709214658e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.846634929999708e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0004670810885727,284.9488525390625,294.1499938964844,295.0619201660156,291.9425048828125,296.651611328125,295.1125793457031,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963163174688,5.433275163113649e-09,0.0009963108459487,-0.0132867079228162,0.0,0.0,0.0,0.0,60.0,11.174601554870604,-0.0,-6.76789184694826e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.337352094007656e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.832679643295704e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.262385042849928e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.832683281274512e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004664192674681,284.9500732421875,294.1499938964844,295.0548400878906,291.9428405761719,296.6238098144531,295.1024780273437,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.2681716766755934e-09,0.0009948989609256,-0.0128541700541973,0.0,0.0,0.0,0.0,60.0,11.145512580871582,-0.0,-6.748722825022925e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.337352094007656e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.832679643295704e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.262385042849928e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,9.832683281274512e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004664192674681,284.9500732421875,294.1499938964844,295.0548400878906,291.9428405761719,296.6238098144531,295.1024780273437,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.2681716766755934e-09,0.0009948989609256,-0.0128541700541973,0.0,0.0,0.0,0.0,60.0,11.145512580871582,-0.0,-6.748722825022925e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.324238635599612e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.818870603339748e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.252186333062127e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.818874241318554e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.000465764227556,284.9513854980469,294.1499938964844,295.0478515625,291.9431457519531,296.5964050292969,295.0931701660156,285.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.1047650551083734e-09,0.000993501744233,-0.0124260690063238,0.0,0.0,0.0,0.0,60.0,11.116766929626465,-0.0,-6.729776913516616e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.324238635599612e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.818870603339748e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.252186333062127e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.818874241318554e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.000465764227556,284.9513854980469,294.1499938964844,295.0478515625,291.9431457519531,296.5964050292969,295.0931701660156,285.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935067500919,5.1047650551083734e-09,0.000993501744233,-0.0124260690063238,0.0,0.0,0.0,0.0,60.0,11.116766929626465,-0.0,-6.729776913516616e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.317741933045907e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.81202902039513e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.247133180499077e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.812032658373936e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0004654397198464,284.9520568847656,294.1499938964844,295.0443115234375,291.9432983398437,296.5829162597656,295.0888671875,285.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928154759109,5.023809368509546e-09,0.000992810470052,-0.0122139742597937,0.0,0.0,0.0,0.0,60.0,11.102503776550291,-0.0,-6.720400591575526e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.311283065471798e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.805227455217393e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.242109131766483e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.805231093196198e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.000465117074782,284.9527893066406,294.1499938964844,295.04071044921875,291.9433898925781,296.5694885253906,295.08465576171875,285.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943322196027111e-09,0.0009921222226694,-0.0120031051337718,0.0,0.0,0.0,0.0,60.0,11.08828830718994,-0.0,-6.711084665766975e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
