time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.298475197283552e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.79174074018374e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.232148345792666e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.791743650566788e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004644773143809,284.9542541503906,294.1499938964844,295.0331115722656,291.9434509277344,296.5428161621094,295.0764465332031,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783727636237245e-09,0.0009907564381137,-0.0115849804133176,0.0,0.0,0.0,0.0,60.0,11.059913635253906,-0.0,-6.692632581462021e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.298475197283552e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.79174074018374e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.232148345792666e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.791743650566788e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004644773143809,284.9542541503906,294.1499938964844,295.0331115722656,291.9434509277344,296.5428161621094,295.0764465332031,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783727636237245e-09,0.0009907564381137,-0.0115849804133176,0.0,0.0,0.0,0.0,60.0,11.059913635253906,-0.0,-6.692632581462021e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.286849672207607e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.779498213902116e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.223105785669759e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.779501851880924e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0004638966056518,284.9556579589844,294.1499938964844,295.02557373046875,291.9433288574219,296.5186462402344,295.0691833496094,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638860851002846e-09,0.0009895177790895,-0.0112054338678717,0.0,0.0,0.0,0.0,60.0,11.033772468566896,-0.0,-6.675904984376757e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.285842679673806e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.778438106877728e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,7.222322892630473e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.778441017260776e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0004638463142327,284.9557800292969,294.1499938964844,295.0248718261719,291.9432983398437,296.5165405273437,295.0685729980469,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626310889932483e-09,0.0009894103277474,-0.0111725544556975,0.0,0.0,0.0,0.0,60.0,11.031498908996582,-0.0,-6.674456898281278e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.27338405745104e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.765318827703597e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,7.212632772279903e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.76532173808664e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004632240161299,284.9574279785156,294.1499938964844,295.0157165527344,291.9428405761719,296.4906005859375,295.0607604980469,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,0.0,60.0,11.002958297729492,-0.0,-6.65655690568201e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.27338405745104e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.765318827703597e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,7.212632772279903e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.76532173808664e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004632240161299,284.9574279785156,294.1499938964844,295.0157165527344,291.9428405761719,296.4906005859375,295.0607604980469,285.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,0.0,60.0,11.002958297729492,-0.0,-6.65655690568201e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.261107334168628e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.752390178618953e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,7.203083805507049e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.752393089001998e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004626107402145,284.9591369628906,294.1499938964844,295.00537109375,291.9420166015625,296.4649353027344,295.0528869628906,285.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,0.0,60.0,10.97417163848877,-0.0,-6.638939709091575e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.261107334168628e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.752390178618953e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,7.203083805507049e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.752393089001998e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004626107402145,284.9591369628906,294.1499938964844,295.00537109375,291.9420166015625,296.4649353027344,295.0528869628906,285.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,0.0,60.0,10.97417163848877,-0.0,-6.638939709091575e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.25504937185906e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.746010618982837e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.198371895356104e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.746014256961644e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0004623081476893,284.96002197265625,294.1499938964844,294.9996643066406,291.9414367675781,296.4522399902344,295.0488586425781,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425960522507475e-09,0.000986129976809,-0.0101672112941741,0.0,0.0,0.0,0.0,60.0,10.959596633911133,-0.0,-6.63025616631785e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.249030699720606e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.739673259900884e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,7.1936912718229e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.73967689787969e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0004620075342245,284.9609375,294.1499938964844,294.9935913085937,291.94073486328125,296.4395751953125,295.04473876953125,285.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167604039650996e-09,0.000985488644801,-0.0099707255139946,0.0,0.0,0.0,0.0,60.0,10.944939613342283,-0.0,-6.621634440762136e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.23711049836129e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,9.727120777824894e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.184419519035146e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.72712368820794e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0004614120698533,284.9627990722656,294.1499938964844,294.9801330566406,291.9389343261719,296.4143981933594,295.0362548828125,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061972115878e-09,0.000984217505902,-0.0095815323293209,0.0,0.0,0.0,0.0,60.0,10.915383338928224,-0.0,-6.604574309676536e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.23711049836129e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,9.727120777824894e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.184419519035146e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,9.72712368820794e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0004614120698533,284.9627990722656,294.1499938964844,294.9801330566406,291.9389343261719,296.4143981933594,295.0362548828125,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061972115878e-09,0.000984217505902,-0.0095815323293209,0.0,0.0,0.0,0.0,60.0,10.915383338928224,-0.0,-6.604574309676536e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.22541948966682e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.714809129945934e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,7.1753267548047e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.71481204032898e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004608281014952,284.9647521972656,294.1499938964844,294.9647521972656,291.9365539550781,296.3894348144531,295.0272216796875,285.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873379395002985e-09,0.0009829717455431,-0.0091998260468244,0.0,0.0,0.0,0.0,60.0,10.885099411010742,-0.0,-6.58786376561693e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.22541948966682e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.714809129945934e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,7.1753267548047e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.71481204032898e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004608281014952,284.9647521972656,294.1499938964844,294.9647521972656,291.9365539550781,296.3894348144531,295.0272216796875,285.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873379395002985e-09,0.0009829717455431,-0.0091998260468244,0.0,0.0,0.0,0.0,60.0,10.885099411010742,-0.0,-6.58786376561693e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.213926387019455e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.702707029646264e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,7.166387513279915e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.702709940029308e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004602540284395,284.9667663574219,294.1499938964844,294.9471740722656,291.9334716796875,296.3645935058594,295.0175170898437,285.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730169950699746e-09,0.0009817470563575,-0.0088245952501893,0.0,0.0,0.0,0.0,60.0,10.854096412658691,-0.0,-6.57145733384823e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.213926387019455e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.702707029646264e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,7.166387513279915e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.702709940029308e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004602540284395,284.9667663574219,294.1499938964844,294.9471740722656,291.9334716796875,296.3645935058594,295.0175170898437,285.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730169950699746e-09,0.0009817470563575,-0.0088245952501893,0.0,0.0,0.0,0.0,60.0,10.854096412658691,-0.0,-6.57145733384823e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.202645742334424e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.690827573649584e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.157613435992971e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.690830484032632e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0004596905200742,284.9688720703125,294.1499938964844,294.9271545410156,291.9296875,296.3398742675781,295.0069885253906,285.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895963979015733e-09,0.0009805449517443,-0.0084562683477997,0.0,0.0,0.0,0.0,60.0,10.822220802307127,-0.0,-6.555372777938828e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.202645742334424e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.690827573649584e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.157613435992971e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.690830484032632e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0004596905200742,284.9688720703125,294.1499938964844,294.9271545410156,291.9296875,296.3398742675781,295.0069885253906,285.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895963979015733e-09,0.0009805449517443,-0.0084562683477997,0.0,0.0,0.0,0.0,60.0,10.822220802307127,-0.0,-6.555372777938828e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.197105828206986e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.684994438430294e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.153305341489613e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.68499734881334e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0004594138008542,284.9699401855469,294.1499938964844,294.9161682128906,291.9274597167969,296.3275146484375,295.00128173828125,285.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520572278148392e-09,0.0009799553081393,-0.0082754110917449,0.0,0.0,0.0,0.0,60.0,10.805790901184082,-0.0,-6.547482200858212e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.191605931846424e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.679202776169404e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.149027806008235e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.67920568655245e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0004591390897985,284.9710388183594,294.1499938964844,294.90447998046875,291.925048828125,296.315185546875,294.9953918457031,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520386549274917e-09,0.0009793692734092,-0.0080958390608429,0.0,0.0,0.0,0.0,60.0,10.789173126220703,-0.0,-6.539652019910136e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.180724009638652e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.667743142927064e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,7.140563684515655e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.667746053310113e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0004585954884532,284.9732666015625,294.1499938964844,294.8788452148437,291.9195251464844,296.2904968261719,294.9830627441406,285.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316433572209121e-09,0.0009782089618965,-0.0077405236661434,0.0,0.0,0.0,0.0,60.0,10.755411148071287,-0.0,-6.524173556954338e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.180724009638652e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.667743142927064e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,7.140563684515655e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.667746053310113e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0004585954884532,284.9732666015625,294.1499938964844,294.8788452148437,291.9195251464844,296.2904968261719,294.9830627441406,285.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316433572209121e-09,0.0009782089618965,-0.0077405236661434,0.0,0.0,0.0,0.0,60.0,10.755411148071287,-0.0,-6.524173556954338e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.17005745577626e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,9.656510519562288e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.132266910048202e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.656513429945336e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004580626846291,284.9755554199219,294.1499938964844,294.8500061035156,291.9129943847656,296.2657470703125,294.9693908691406,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.719962120056152,-0.0,-6.509019812028782e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.17005745577626e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,9.656510519562288e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.132266910048202e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.656513429945336e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004580626846291,284.9755554199219,294.1499938964844,294.8500061035156,291.9129943847656,296.2657470703125,294.9693908691406,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.719962120056152,-0.0,-6.509019812028782e-08,0.0,281.6060791015625,283.671142578125,294.3149719238281,295.871826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.084458187077942e-21,1.042229093538971e-21,1.0422289925647753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
