time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.000495231419336,293.4084777832031,294.1499938964844,296.0443420410156,293.80841064453125,294.8041381835937,296.06866455078125,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,14.989014625549316,60.0,2.092132806777954,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.000495231419336,293.4084777832031,294.1499938964844,296.0443420410156,293.80841064453125,294.8041381835937,296.06866455078125,293.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,14.989014625549316,60.0,2.092132806777954,0.0,-7.607928864672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,0.0004941326915286,293.40692138671875,294.1499938964844,296.0318298339844,293.7965393066406,294.82696533203125,296.0557861328125,293.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.0309475976973772,0.0,0.0,0.0,14.989150047302246,60.0,2.0765633583068848,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,0.0004941326915286,293.40692138671875,294.1499938964844,296.0318298339844,293.7965393066406,294.82696533203125,296.0557861328125,293.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.0309475976973772,0.0,0.0,0.0,14.989150047302246,60.0,2.0765633583068848,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,9.881705773295836e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0001040591232595,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,7.685771561227739e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34539794921875,0.0,0.0,0.0001040591232595,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0004936116747558,293.4061279296875,294.1499938964844,296.0257873535156,293.7908020019531,294.8381042480469,296.0495300292969,293.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528850834816,1.2048051445390229e-08,0.0010528730927035,-0.0306075308471918,0.0,0.0,0.0,14.989214897155762,60.0,2.0690600872039795,0.0,-7.558242742788934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,9.871791553450748e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001039547205436,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,7.678060501348227e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0001039547205436,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35455322265625,0.0,0.0,0.0004931164439767,293.40533447265625,294.1499938964844,296.0198669433594,293.78521728515625,294.8490905761719,296.0434265136719,293.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051828614436,1.1924523590778337e-08,0.0010518167400732,-0.0302842743694782,0.0,0.0,0.0,14.989275932312012,60.0,2.0617690086364746,0.0,-7.543084024064228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,9.85350488917902e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001037621550494,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,7.663837459404022e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001037621550494,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.000492202991154,293.4037475585937,294.1499938964844,296.0083923339844,293.7743530273437,294.8705139160156,296.0315246582031,293.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696679180772662e-08,0.0010498682968318,-0.0296880062669515,0.0,0.0,0.0,14.989388465881348,60.0,2.0478386878967285,0.0,-7.515163957805272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,9.85350488917902e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001037621550494,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,7.663837459404022e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001037621550494,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.000492202991154,293.4037475585937,294.1499938964844,296.0083923339844,293.7743530273437,294.8705139160156,296.0315246582031,293.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696679180772662e-08,0.0010498682968318,-0.0296880062669515,0.0,0.0,0.0,14.989388465881348,60.0,2.0478386878967285,0.0,-7.515163957805272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,9.837081597652286e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001035892055369,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001035892055369,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0004913825541734,293.4021301269531,294.1499938964844,295.9974670410156,293.7640075683594,294.8913269042969,296.02008056640625,293.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481297504156,1.1492047313765852e-08,0.0010481183417141,-0.0291524622589349,0.0,0.0,0.0,14.989490509033203,60.0,2.0346944332122803,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,9.837081597652286e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001035892055369,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001035892055369,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0004913825541734,293.4021301269531,294.1499938964844,295.9974670410156,293.7640075683594,294.8913269042969,296.02008056640625,293.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481297504156,1.1492047313765852e-08,0.0010481183417141,-0.0291524622589349,0.0,0.0,0.0,14.989490509033203,60.0,2.0346944332122803,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.82299097813666e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,7.640104013262317e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001034408196574,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0004906787071377,293.4005432128906,294.1499938964844,295.98699951171875,293.7541198730469,294.9115295410156,296.0091247558594,293.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466285748407,1.1316485526435828e-08,0.0010466172825545,-0.028692977502942,0.0,0.0,0.0,14.989577293395996,60.0,2.0224368572235107,0.0,-7.468690199630147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.82299097813666e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,7.640104013262317e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001034408196574,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0004906787071377,293.4005432128906,294.1499938964844,295.98699951171875,293.7541198730469,294.9115295410156,296.0091247558594,293.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466285748407,1.1316485526435828e-08,0.0010466172825545,-0.028692977502942,0.0,0.0,0.0,14.989577293395996,60.0,2.0224368572235107,0.0,-7.468690199630147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,9.811135532800108e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0004900865606032,293.3989562988281,294.1499938964844,295.97705078125,293.74468994140625,294.93115234375,295.99859619140625,293.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,14.98965072631836,60.0,2.0110199451446533,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,9.811135532800108e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0004900865606032,293.3989562988281,294.1499938964844,295.97705078125,293.74468994140625,294.93115234375,295.99859619140625,293.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,14.98965072631836,60.0,2.0110199451446533,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,9.806228626985104e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0001032643122016,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,7.627066952409223e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001032643122016,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0004898414481431,293.3981628417969,294.1499938964844,295.9722595214844,293.7401428222656,294.9407043457031,295.9934997558594,293.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448428802192,1.1107636588292282e-08,0.0010448317043483,-0.0281463470309972,0.0,0.0,0.0,14.989680290222168,60.0,2.005680084228516,0.0,-7.443221505809562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,9.801901614991948e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0001032187428791,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,7.623701094416901e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0001032187428791,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0004896252648904,293.3973388671875,294.1499938964844,295.9675598144531,293.7357177734375,294.9501342773437,295.988525390625,293.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1053725934573322e-08,0.0010443709325045,-0.0280052386224269,0.0,0.0,0.0,14.989706993103027,60.0,2.0005478858947754,0.0,-7.436654669845667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.795057121664286e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0001031466672429,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.618378003826365e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0004892834112979,293.395751953125,294.1499938964844,295.95855712890625,293.7271728515625,294.9686584472656,295.9787902832031,293.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436519514769,1.0968444819070557e-08,0.0010436408920213,-0.0277820210903882,0.0,0.0,0.0,14.989749908447266,60.0,1.9908552169799805,0.0,-7.426272219390739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.795057121664286e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0001031466672429,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.618378003826365e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0001031466672429,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0004892834112979,293.395751953125,294.1499938964844,295.95855712890625,293.7271728515625,294.9686584472656,295.9787902832031,293.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436519514769,1.0968444819070557e-08,0.0010436408920213,-0.0277820210903882,0.0,0.0,0.0,14.989749908447266,60.0,1.9908552169799805,0.0,-7.426272219390739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001031033025356,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.61517439968884e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.0004890776472166,293.3941345214844,294.1499938964844,295.95001220703125,293.71905517578125,294.9866638183594,295.9695129394531,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432130657136,1.091712942269396e-08,0.0010432022390887,-0.0276477057486772,0.0,0.0,0.0,14.989774703979492,60.0,1.9821348190307613,0.0,-7.420028680371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001031033025356,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.61517439968884e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.0004890776472166,293.3941345214844,294.1499938964844,295.95001220703125,293.71905517578125,294.9866638183594,295.9695129394531,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432130657136,1.091712942269396e-08,0.0010432022390887,-0.0276477057486772,0.0,0.0,0.0,14.989774703979492,60.0,1.9821348190307613,0.0,-7.420028680371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,9.788893657969312e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,0.000103081765701,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.61358387535438e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.000103081765701,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0004889754927717,293.3925476074219,294.1499938964844,295.9424133300781,293.7118835449219,295.0041809082031,295.9608154296875,293.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429952526465,1.0891650248368025e-08,0.0010429844260215,-0.0275810118764638,0.0,0.0,0.0,14.989788055419922,60.0,1.974426746368408,0.0,-7.41692929295823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,9.788893657969312e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,0.000103081765701,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.61358387535438e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.000103081765701,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0004889754927717,293.3925476074219,294.1499938964844,295.9424133300781,293.7118835449219,295.0041809082031,295.9608154296875,293.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429952526465,1.0891650248368025e-08,0.0010429844260215,-0.0275810118764638,0.0,0.0,0.0,14.989788055419922,60.0,1.974426746368408,0.0,-7.41692929295823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,9.787530871108174e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0001030674175126,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,7.612524495925754e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.341552734375,0.0,0.0,0.0001030674175126,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0004889074480161,293.39093017578125,294.1499938964844,295.93621826171875,293.7060241699219,295.0212707519531,295.952880859375,293.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428499663248,1.0874670941518616e-08,0.0010428391396999,-0.027536567300558,0.0,0.0,0.0,14.989795684814451,60.0,1.9678226709365845,0.0,-7.414864455768112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,9.787530871108174e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0001030674175126,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,7.612524495925754e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.341552734375,0.0,0.0,0.0001030674175126,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0004889074480161,293.39093017578125,294.1499938964844,295.93621826171875,293.7060241699219,295.0212707519531,295.952880859375,293.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428499663248,1.0874670941518616e-08,0.0010428391396999,-0.027536567300558,0.0,0.0,0.0,14.989795684814451,60.0,1.9678226709365845,0.0,-7.414864455768112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,9.787177987163886e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0001030636994983,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,7.612249464727938e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001030636994983,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0004888898110948,293.39013671875,294.1499938964844,295.9336242675781,293.7035522460937,295.02960205078125,295.9493713378906,293.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428124805912,1.0870271793805841e-08,0.0010428016539663,-0.0275250524282455,0.0,0.0,0.0,14.989798545837402,60.0,1.9650315046310425,0.0,-7.414329417088086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,9.7869589808397e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408508300781,0.0,0.0,0.0001030613857437,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,7.612079207319766e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001030613857437,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0004888788680545,293.38934326171875,294.1499938964844,295.93133544921875,293.701416015625,295.0378723144531,295.94610595703125,293.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427893139421,1.0867538868808424e-08,0.0010427783709019,-0.0275178998708724,0.0,0.0,0.0,14.98979949951172,60.0,1.9624806642532349,0.0,-7.413996883087749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,9.786889131646603e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.000103060650872,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,7.61202463763766e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.000103060650872,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0004888753755949,293.38775634765625,294.1499938964844,295.9276733398437,293.69793701171875,295.0541687011719,295.9401550292969,293.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427815141156,1.0866666677600278e-08,0.0010427705710753,-0.0275156162679195,0.0,0.0,0.0,14.989800453186035,60.0,1.957955241203308,0.0,-7.41389101222012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,9.786889131646603e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.000103060650872,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,7.61202463763766e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.000103060650872,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0004888753755949,293.38775634765625,294.1499938964844,295.9276733398437,293.69793701171875,295.0541687011719,295.9401550292969,293.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427815141156,1.0866666677600278e-08,0.0010427705710753,-0.0275156162679195,0.0,0.0,0.0,14.989800453186035,60.0,1.957955241203308,0.0,-7.41389101222012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.787463932298124e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0001030667044688,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,7.612471381435171e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0001030667044688,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0004889040719717,293.3861694335937,294.1499938964844,295.9251403808594,293.695556640625,295.07012939453125,295.935302734375,293.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873826283841481e-08,0.0010428319219499,-0.0275343563407659,0.0,0.0,0.0,14.98979663848877,60.0,1.9544837474823,0.0,-7.414761427071427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.787463932298124e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0001030667044688,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,7.612471381435171e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0001030667044688,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0004889040719717,293.3861694335937,294.1499938964844,295.9251403808594,293.695556640625,295.07012939453125,295.935302734375,293.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873826283841481e-08,0.0010428319219499,-0.0275343563407659,0.0,0.0,0.0,14.98979663848877,60.0,1.9544837474823,0.0,-7.414761427071427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,9.788545867195352e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001030780986184,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,7.613313209731132e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,0.0001030780986184,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,0.0004889580886811,293.38458251953125,294.1499938964844,295.92364501953125,293.6941223144531,295.08575439453125,295.9315490722656,293.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429579997435,1.088730439136043e-08,0.0010429470567032,-0.0275696367025375,0.0,0.0,0.0,14.989789962768556,60.0,1.951931357383728,0.0,-7.416400649162824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,9.788545867195352e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001030780986184,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,7.613313209731132e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,0.0001030780986184,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,0.0004889580886811,293.38458251953125,294.1499938964844,295.92364501953125,293.6941223144531,295.08575439453125,295.9315490722656,293.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429579997435,1.088730439136043e-08,0.0010429470567032,-0.0275696367025375,0.0,0.0,0.0,14.989789962768556,60.0,1.951931357383728,0.0,-7.416400649162824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,9.79006726993248e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000103094120277,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.61449700803496e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,0.000103094120277,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34674072265625,0.0,0.0,0.0004890341078862,293.38299560546875,294.1499938964844,295.9230651855469,293.6935729980469,295.10107421875,295.9288330078125,293.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906263447907353e-08,0.0010431092232465,-0.0276192612946033,0.0,0.0,0.0,14.98978042602539,60.0,1.9502018690109253,0.0,-7.418706360340367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,9.79006726993248e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000103094120277,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.61449700803496e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,0.000103094120277,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34674072265625,0.0,0.0,0.0004890341078862,293.38299560546875,294.1499938964844,295.9230651855469,293.6935729980469,295.10107421875,295.9288330078125,293.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906263447907353e-08,0.0010431092232465,-0.0276192612946033,0.0,0.0,0.0,14.98978042602539,60.0,1.9502018690109253,0.0,-7.418706360340367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,9.7910116892308e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001031040737871,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.615231879753992e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001031040737871,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0004890813142992,293.3822021484375,294.1499938964844,295.9231262207031,293.693603515625,295.1086120605469,295.92791748046875,293.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432207491248,1.0918033588325216e-08,0.0010432098060846,-0.0276500694453716,0.0,0.0,0.0,14.989774703979492,60.0,1.9497003555297847,0.0,-7.420138103952922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,9.792015043785796e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0001031146312016,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,7.616011862410232e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0001031146312016,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0004891314310953,293.38140869140625,294.1499938964844,295.92333984375,293.69384765625,295.1160583496094,295.92724609375,293.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433278512209,1.0930529370511977e-08,0.0010433169081807,-0.0276827774941921,0.0,0.0,0.0,14.989768028259276,60.0,1.9493415355682373,0.0,-7.421658665407449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,9.794162906473504e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001031372521538,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,7.617682422278449e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001031372521538,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004892387078143,293.3798522949219,294.1499938964844,295.92437744140625,293.6947937011719,295.130859375,295.9263000488281,293.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957289298119122e-08,0.0010435454314574,-0.0277528222650289,0.0,0.0,0.0,14.989755630493164,60.0,1.948919415473938,0.0,-7.42491508276544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,9.794162906473504e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001031372521538,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,7.617682422278449e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001031372521538,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004892387078143,293.3798522949219,294.1499938964844,295.92437744140625,293.6947937011719,295.130859375,295.9263000488281,293.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.0957289298119122e-08,0.0010435454314574,-0.0277528222650289,0.0,0.0,0.0,14.989755630493164,60.0,1.948919415473938,0.0,-7.42491508276544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.796602535061538e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001031629435601,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.619579992024228e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001031629435601,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0004893605946563,293.3782653808594,294.1499938964844,295.926025390625,293.6963806152344,295.1454162597656,295.9262390136719,293.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438163299113,1.0987687204533358e-08,0.001043805386871,-0.0278323888778686,0.0,0.0,0.0,14.989740371704102,60.0,1.9491266012191768,0.0,-7.428614168247807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.796602535061538e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001031629435601,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.619579992024228e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001031629435601,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0004893605946563,293.3782653808594,294.1499938964844,295.926025390625,293.6963806152344,295.1454162597656,295.9262390136719,293.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438163299113,1.0987687204533358e-08,0.001043805386871,-0.0278323888778686,0.0,0.0,0.0,14.989740371704102,60.0,1.9491266012191768,0.0,-7.428614168247807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,9.799212421057746e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.000103190432128,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.621609984198585e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.000103190432128,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0004894909798167,293.376708984375,294.1499938964844,295.9282531738281,293.698486328125,295.1597595214844,295.9269104003906,293.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440944461151,1.102020519283542e-08,0.0010440835030749,-0.0279175024479627,0.0,0.0,0.0,14.989724159240724,60.0,1.9498448371887207,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
