time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,9.799212421057746e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.000103190432128,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.621609984198585e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.000103190432128,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0004894909798167,293.376708984375,294.1499938964844,295.9282531738281,293.698486328125,295.1597595214844,295.9269104003906,293.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440944461151,1.102020519283542e-08,0.0010440835030749,-0.0279175024479627,0.0,0.0,0.0,14.989724159240724,60.0,1.9498448371887207,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,9.801924170460552e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001032189829857,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,7.623718556715176e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001032189829857,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0004896264290437,293.37518310546875,294.1499938964844,295.9309387207031,293.7010192871094,295.17388916015625,295.9282531738281,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053987947207132e-08,0.0010443723294883,-0.028005925938487,0.0,0.0,0.0,14.989706993103027,60.0,1.9509764909744265,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,9.801924170460552e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001032189829857,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,7.623718556715176e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001032189829857,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0004896264290437,293.37518310546875,294.1499938964844,295.9309387207031,293.7010192871094,295.17388916015625,295.9282531738281,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053987947207132e-08,0.0010443723294883,-0.028005925938487,0.0,0.0,0.0,14.989706993103027,60.0,1.9509764909744265,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,9.803295688470826e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,0.0001032334257615,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,7.624785939697176e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001032334257615,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0004896949394606,293.3743896484375,294.1499938964844,295.93243408203125,293.7024230957031,295.180908203125,295.92901611328125,293.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071078276359005e-08,0.0010445184307172,-0.0280506592243909,0.0,0.0,0.0,14.98969841003418,60.0,1.9516174793243408,0.0,-7.438768534484552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,9.804669389268383e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001032478903653,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,7.625854050274938e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001032478903653,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0004897635662928,293.3736267089844,294.1499938964844,295.9339904785156,293.70391845703125,295.1878967285156,295.929931640625,293.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446758242323,1.1088190809971366e-08,0.0010446647647768,-0.0280954502522945,0.0,0.0,0.0,14.989689826965332,60.0,1.9523519277572632,0.0,-7.440852556328539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,9.807383321458474e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001032764630508,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,7.627964805578813e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001032764630508,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0004898990737274,293.3721008300781,294.1499938964844,295.93731689453125,293.7070617675781,295.20172119140625,295.93218994140625,293.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1121998433338833e-08,0.0010449538240209,-0.028183938935399,0.0,0.0,0.0,14.989673614501951,60.0,1.9540481567382808,0.0,-7.444971572567739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,9.807383321458474e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001032764630508,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,7.627964805578813e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001032764630508,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0004898990737274,293.3721008300781,294.1499938964844,295.93731689453125,293.7070617675781,295.20172119140625,295.93218994140625,293.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1121998433338833e-08,0.0010449538240209,-0.028183938935399,0.0,0.0,0.0,14.989673614501951,60.0,1.9540481567382808,0.0,-7.444971572567739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.809986659092829e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001033038861351,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.62998970458284e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001033038861351,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0004900291678495,293.3705749511719,294.1499938964844,295.9407958984375,293.7103576660156,295.2153015136719,295.9349975585937,293.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.115443737376154e-08,0.0010452312417328,-0.0282688420265913,0.0,0.0,0.0,14.989657402038574,60.0,1.9559423923492432,0.0,-7.448925032349507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.809986659092829e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001033038861351,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.62998970458284e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001033038861351,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0004900291678495,293.3705749511719,294.1499938964844,295.9407958984375,293.7103576660156,295.2153015136719,295.9349975585937,293.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.115443737376154e-08,0.0010452312417328,-0.0282688420265913,0.0,0.0,0.0,14.989657402038574,60.0,1.9559423923492432,0.0,-7.448925032349507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.812437929213048e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001033296939567,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.631896005477756e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001033296939567,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0004901515785604,293.3690490722656,294.1499938964844,295.94439697265625,293.7137451171875,295.2286682128906,295.9380798339844,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455035371705,1.1184973836009249e-08,0.0010454923612996,-0.0283487681299448,0.0,0.0,0.0,14.989642143249512,60.0,1.957893967628479,0.0,-7.452647565742154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.812437929213048e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001033296939567,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.631896005477756e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001033296939567,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0004901515785604,293.3690490722656,294.1499938964844,295.94439697265625,293.7137451171875,295.2286682128906,295.9380798339844,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455035371705,1.1184973836009249e-08,0.0010454923612996,-0.0283487681299448,0.0,0.0,0.0,14.989642143249512,60.0,1.957893967628479,0.0,-7.452647565742154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,9.814633085625246e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,0.0001033528096741,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,7.633603672729805e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001033528096741,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0004902612417936,293.3675537109375,294.1499938964844,295.9479675292969,293.7171325683594,295.2418212890625,295.9413452148437,293.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457374155521,1.1212323514087076e-08,0.0010457262396812,-0.0284203514456748,0.0,0.0,0.0,14.989628791809082,60.0,1.959826827049256,0.0,-7.455982142801076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,9.814633085625246e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,0.0001033528096741,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,7.633603672729805e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001033528096741,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0004902612417936,293.3675537109375,294.1499938964844,295.9479675292969,293.7171325683594,295.2418212890625,295.9413452148437,293.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457374155521,1.1212323514087076e-08,0.0010457262396812,-0.0284203514456748,0.0,0.0,0.0,14.989628791809082,60.0,1.959826827049256,0.0,-7.455982142801076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.815581142902374e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001033627995639,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,7.634340727236122e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001033627995639,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,0.0004903086228296,293.3668212890625,294.1499938964844,295.94970703125,293.7187805175781,295.2483215332031,295.9429931640625,293.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458383476361,1.1224139839782764e-08,0.0010458271717652,-0.0284512806683778,0.0,0.0,0.0,14.989623069763184,60.0,1.9607458114624023,0.0,-7.457423834011935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.816463716560976e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001033720909617,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.635027577634901e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001033720909617,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,0.0004903526860289,293.3660583496094,294.1499938964844,295.951416015625,293.72039794921875,295.2547912597656,295.9446716308594,293.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459321783855,1.1235137264975492e-08,0.0010459210025146,-0.0284800641238689,0.0,0.0,0.0,14.989617347717283,60.0,1.9616326093673704,0.0,-7.458764628154314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.81805133051239e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033888038364,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,7.636261580046266e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001033888038364,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.000490431964863,293.3645935058594,294.1499938964844,295.9546813964844,293.7234802246094,295.2676086425781,295.94793701171875,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461015626788,1.1254909004776437e-08,0.0010460902703925,-0.0285318121314048,0.0,0.0,0.0,14.98960781097412,60.0,1.9633209705352783,0.0,-7.461176210199484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.81805133051239e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033888038364,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,7.636261580046266e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001033888038364,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.000490431964863,293.3645935058594,294.1499938964844,295.9546813964844,293.7234802246094,295.2676086425781,295.94793701171875,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461015626788,1.1254909004776437e-08,0.0010460902703925,-0.0285318121314048,0.0,0.0,0.0,14.98960781097412,60.0,1.9633209705352783,0.0,-7.461176210199484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,9.819174010772258e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001034006345435,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0004904880770482,293.3631286621094,294.1499938964844,295.9576110839844,293.7262878417969,295.28033447265625,295.951171875,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,14.989601135253906,60.0,1.9648170471191408,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,9.819174010772258e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001034006345435,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0004904880770482,293.3631286621094,294.1499938964844,295.9576110839844,293.7262878417969,295.28033447265625,295.951171875,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,14.989601135253906,60.0,1.9648170471191408,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0004905171808786,293.3616638183594,294.1499938964844,295.960205078125,293.7287292480469,295.2929077148437,295.9542236328125,293.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.0285874214023351,0.0,0.0,0.0,14.98959732055664,60.0,1.965957522392273,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0004905171808786,293.3616638183594,294.1499938964844,295.960205078125,293.7287292480469,295.2929077148437,295.9542236328125,293.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.0285874214023351,0.0,0.0,0.0,14.98959732055664,60.0,1.965957522392273,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0001034067972796,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,7.637590897502378e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0001034067972796,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0004905172972939,293.3602294921875,294.1499938964844,295.9622802734375,293.7306823730469,295.30517578125,295.9568786621094,293.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.127619242424771e-08,0.0010462723439559,-0.0285875163972377,0.0,0.0,0.0,14.98959732055664,60.0,1.966567039489746,0.0,-7.463773243898687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.330078125,0.0,0.0,9.8197597253602e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0001034067972796,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,7.637590897502378e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0001034067972796,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0004905172972939,293.3602294921875,294.1499938964844,295.9622802734375,293.7306823730469,295.30517578125,295.9568786621094,293.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462836362421,1.127619242424771e-08,0.0010462723439559,-0.0285875163972377,0.0,0.0,0.0,14.98959732055664,60.0,1.966567039489746,0.0,-7.463773243898687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,9.819414844969288e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0001034031665767,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.637322414666414e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0001034031665767,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.000490500126034,293.3595275878906,294.1499938964844,295.9631042480469,293.7314758300781,295.31121826171875,295.9579772949219,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462469654157,1.127189896976688e-08,0.0010462356731295,-0.0285762809216976,0.0,0.0,0.0,14.989599227905272,60.0,1.9666153192520144,0.0,-7.463248863359696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,9.818963735597208e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0001033984153764,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,7.63697171350941e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0001033984153764,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0004904775996692,293.3588256835937,294.1499938964844,295.9637756347656,293.73211669921875,295.31719970703125,295.958984375,293.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461983038112,1.1266278576727018e-08,0.001046187011525,-0.0285615716129541,0.0,0.0,0.0,14.989602088928224,60.0,1.9665645360946653,0.0,-7.462563900162422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.81774355750531e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001033855660352,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0004904166562482,293.3573913574219,294.1499938964844,295.964599609375,293.7328796386719,295.3290405273437,295.9607849121094,293.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460688499733,1.1251074738538593e-08,0.0010460575576871,-0.0285217761993408,0.0,0.0,0.0,14.989609718322754,60.0,1.9662179946899407,0.0,-7.460708673079355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.81774355750531e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001033855660352,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.636022928636521e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0001033855660352,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0004904166562482,293.3573913574219,294.1499938964844,295.964599609375,293.7328796386719,295.3290405273437,295.9607849121094,293.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460688499733,1.1251074738538593e-08,0.0010460575576871,-0.0285217761993408,0.0,0.0,0.0,14.989609718322754,60.0,1.9662179946899407,0.0,-7.460708673079355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.815571684157476e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001033626977005,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.634333451278508e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001033626977005,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0004903081571683,293.35601806640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3406677246094,295.9619445800781,293.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458374163135,1.1224013718447168e-08,0.0010458262404426,-0.0284509491175413,0.0,0.0,0.0,14.989623069763184,60.0,1.965109705924988,0.0,-7.457408202071748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.815571684157476e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001033626977005,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.634333451278508e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001033626977005,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0004903081571683,293.35601806640625,294.1499938964844,295.9646301269531,293.7329406738281,295.3406677246094,295.9619445800781,293.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458374163135,1.1224013718447168e-08,0.0010458262404426,-0.0284509491175413,0.0,0.0,0.0,14.989623069763184,60.0,1.965109705924988,0.0,-7.457408202071748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,9.812600910663603e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,0.0001033314110827,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,7.632022607140243e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0001033314110827,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0004901597276329,293.3546447753906,294.1499938964844,295.9638061523437,293.7321472167969,295.35205078125,295.96246337890625,293.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455208830535,1.1186992665557229e-08,0.0010455097071826,-0.0283540524542331,0.0,0.0,0.0,14.989641189575195,60.0,1.9632821083068848,0.0,-7.452894124071463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,9.812600910663603e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,0.0001033314110827,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,7.632022607140243e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0001033314110827,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0004901597276329,293.3546447753906,294.1499938964844,295.9638061523437,293.7321472167969,295.35205078125,295.96246337890625,293.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455208830535,1.1186992665557229e-08,0.0010455097071826,-0.0283540524542331,0.0,0.0,0.0,14.989641189575195,60.0,1.9632821083068848,0.0,-7.452894124071463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.808709000935778e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001032904256135,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.628995808772743e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001032904256135,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0004899653140455,293.353271484375,294.1499938964844,295.9620361328125,293.73046875,295.3632202148437,295.96221923828125,293.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451062116771,1.113850078837686e-08,0.0010450950358062,-0.0282271318137645,0.0,0.0,0.0,14.989665031433104,60.0,1.96062445640564,0.0,-7.446983119052676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.808709000935778e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001032904256135,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.628995808772743e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001032904256135,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0004899653140455,293.353271484375,294.1499938964844,295.9620361328125,293.73046875,295.3632202148437,295.96221923828125,293.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451062116771,1.113850078837686e-08,0.0010450950358062,-0.0282271318137645,0.0,0.0,0.0,14.989665031433104,60.0,1.96062445640564,0.0,-7.446983119052676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,9.806281741475686e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0001032648724503,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.627107697771862e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,0.0001032648724503,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0004898440674878,293.35260009765625,294.1499938964844,295.96075439453125,293.729248046875,295.36865234375,295.961669921875,293.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448473040014,1.1108260977721333e-08,0.0010448361281305,-0.0281479824334383,0.0,0.0,0.0,14.989680290222168,60.0,1.9588462114334104,0.0,-7.443298244425024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,9.803705324884504e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0001032377404044,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,7.625103899044916e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,0.0001032377404044,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0004897153703495,293.3519287109375,294.1499938964844,295.9591979980469,293.727783203125,295.3740539550781,295.9609680175781,293.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445722145959,1.1076158656919688e-08,0.0010445611551404,-0.0280639585107564,0.0,0.0,0.0,14.989696502685549,60.0,1.956912875175476,0.0,-7.439387417207399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,9.798016253625974e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0001031778301694,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,7.620679389219731e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001031778301694,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.000489431200549,293.3505859375,294.1499938964844,295.9552307128906,293.7240295410156,295.3846740722656,295.9591064453125,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.100527491360026e-08,0.0010439560282975,-0.0278784222900867,0.0,0.0,0.0,14.989731788635254,60.0,1.9525713920593264,0.0,-7.43075503351065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,9.798016253625974e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0001031778301694,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,7.620679389219731e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001031778301694,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.000489431200549,293.3505859375,294.1499938964844,295.9552307128906,293.7240295410156,295.3846740722656,295.9591064453125,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.100527491360026e-08,0.0010439560282975,-0.0278784222900867,0.0,0.0,0.0,14.989731788635254,60.0,1.9525713920593264,0.0,-7.43075503351065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,9.79090400505811e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,0.0001031029314617,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,7.615147478645667e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001031029314617,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0004890759009867,293.3492736816406,294.1499938964844,295.95001220703125,293.71905517578125,295.3949890136719,295.9559936523437,293.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043209224008,1.09166577999531e-08,0.0010431982809677,-0.0276464689522981,0.0,0.0,0.0,14.989775657653809,60.0,1.9468780755996704,0.0,-7.41997112641002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,9.79090400505811e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,0.0001031029314617,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,7.615147478645667e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001031029314617,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0004890759009867,293.3492736816406,294.1499938964844,295.95001220703125,293.71905517578125,295.3949890136719,295.9559936523437,293.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043209224008,1.09166577999531e-08,0.0010431982809677,-0.0276464689522981,0.0,0.0,0.0,14.989775657653809,60.0,1.9468780755996704,0.0,-7.41997112641002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,9.783394489204512e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0004887008108198,293.3479919433594,294.1499938964844,295.9425354003906,293.7128601074219,295.4049377441406,295.9515075683594,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823099749757148e-08,0.0010423982748761,-0.027401577681303,0.0,0.0,0.0,14.989821434020996,60.0,1.9397681951522827,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,9.783394489204512e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0001030238563544,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0004887008108198,293.3479919433594,294.1499938964844,295.9425354003906,293.7128601074219,295.4049377441406,295.9515075683594,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823099749757148e-08,0.0010423982748761,-0.027401577681303,0.0,0.0,0.0,14.989821434020996,60.0,1.9397681951522827,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
