time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,9.775820217328146e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,0.0004883224610239,293.3467102050781,294.1499938964844,295.9320983886719,293.7054138183594,295.4145202636719,295.9450378417969,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,14.9898681640625,60.0,1.9307219982147217,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,9.775820217328146e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,0.0004883224610239,293.3467102050781,294.1499938964844,295.9320983886719,293.7054138183594,295.4145202636719,295.9450378417969,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,14.9898681640625,60.0,1.9307219982147217,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.772035991773008e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.600472599733621e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004881334316451,293.3460693359375,294.1499938964844,295.92584228515625,293.7012634277344,295.4190979003906,295.9407653808594,293.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,14.98989200592041,60.0,1.9252479076385496,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,9.768254676600918e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,0.0004879445477854,293.345458984375,294.1499938964844,295.9189147949219,293.6968688964844,295.4235534667969,295.9360046386719,293.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269077997654676,0.0,0.0,0.0,14.989914894104004,60.0,1.91940987110138,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,9.760698594618587e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0004875671002082,293.3442077636719,294.1499938964844,295.9031677246094,293.6872863769531,295.4322509765625,295.92547607421875,293.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613643616437,0.0,0.0,0.0,14.989961624145508,60.0,1.9069342613220213,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,9.760698594618587e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0004875671002082,293.3442077636719,294.1499938964844,295.9031677246094,293.6872863769531,295.4322509765625,295.92547607421875,293.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613643616437,0.0,0.0,0.0,14.989961624145508,60.0,1.9069342613220213,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,9.75316361291334e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004871907294727,293.3429870605469,294.1499938964844,295.8851318359375,293.6767578125,295.4403991699219,295.9125061035156,293.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156106859445,0.0,0.0,0.0,14.990008354187012,60.0,1.8924764394760127,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,9.75316361291334e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004871907294727,293.3429870605469,294.1499938964844,295.8851318359375,293.6767578125,295.4403991699219,295.9125061035156,293.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156106859445,0.0,0.0,0.0,14.990008354187012,60.0,1.8924764394760127,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,9.74564827629365e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,0.0004868153191637,293.3417663574219,294.1499938964844,295.8650207519531,293.6654357910156,295.4480285644531,295.8973693847656,293.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,14.990055084228516,60.0,1.8764472007751465,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,9.74564827629365e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,0.0004868153191637,293.3417663574219,294.1499938964844,295.8650207519531,293.6654357910156,295.4480285644531,295.8973693847656,293.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,14.990055084228516,60.0,1.8764472007751465,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,9.73815403995104e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,0.0004864409565925,293.340576171875,294.1499938964844,295.8430480957031,293.6533508300781,295.455078125,295.8802185058594,293.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259424421121821e-08,0.0010375785641372,-0.0259260367602109,0.0,0.0,0.0,14.990100860595703,60.0,1.8590338230133057,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,9.73815403995104e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,0.0004864409565925,293.340576171875,294.1499938964844,295.8430480957031,293.6533508300781,295.455078125,295.8802185058594,293.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.0259424421121821e-08,0.0010375785641372,-0.0259260367602109,0.0,0.0,0.0,14.990100860595703,60.0,1.8590338230133057,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,9.734417835716158e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0004862543428316,293.3399963378906,294.1499938964844,295.8314208984375,293.6470642089844,295.45831298828125,295.8706970214844,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212877654680597e-08,0.0010371805401518,-0.0258041825145483,0.0,0.0,0.0,14.990123748779297,60.0,1.8497209548950195,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.730686724651604e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,7.568311411887407e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,0.0004860679327975,293.33941650390625,294.1499938964844,295.8194580078125,293.6406555175781,295.4613952636719,295.8608093261719,293.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166386843479812e-08,0.0010367829818278,-0.0256824754178524,0.0,0.0,0.0,14.990147590637209,60.0,1.8401875495910645,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,9.72323541645892e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0004856957530137,293.3382568359375,294.1499938964844,295.7944641113281,293.6273803710937,295.4673156738281,295.8403015136719,293.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073553546874336e-08,0.0010359892621636,-0.0254394430667161,0.0,0.0,0.0,14.990193367004396,60.0,1.8206709623336792,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,9.72323541645892e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0004856957530137,293.3382568359375,294.1499938964844,295.7944641113281,293.6273803710937,295.4673156738281,295.8403015136719,293.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073553546874336e-08,0.0010359892621636,-0.0254394430667161,0.0,0.0,0.0,14.990193367004396,60.0,1.8206709623336792,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.715815394883975e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.000485325086629,293.3371276855469,294.1499938964844,295.768310546875,293.6137084960937,295.4725952148437,295.81817626953125,293.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110305516775e-09,0.0010351986857131,-0.0251974090933799,0.0,0.0,0.0,14.990239143371582,60.0,1.800153374671936,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.715815394883975e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.000102312216768,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.000485325086629,293.3371276855469,294.1499938964844,295.768310546875,293.6137084960937,295.4725952148437,295.81817626953125,293.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.98110305516775e-09,0.0010351986857131,-0.0251974090933799,0.0,0.0,0.0,14.990239143371582,60.0,1.800153374671936,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,9.711676102597266e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.00010226861923,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,7.553525938419625e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.00010226861923,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0004851183039136,293.3365173339844,294.1499938964844,295.75323486328125,293.6058654785156,295.4751892089844,295.8050231933594,293.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929525646157344e-09,0.001034757704474,-0.0250623766332864,0.0,0.0,0.0,14.990264892578123,60.0,1.7882486581802368,0.0,-7.300371152041407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.708423749543726e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.550996087957174e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,0.0004849558754358,293.3360290527344,294.1499938964844,295.7412109375,293.59967041015625,295.47723388671875,295.7947082519531,293.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344210313633,9.889006946650625e-09,0.0010344112524762,-0.0249562989920377,0.0,0.0,0.0,14.99028491973877,60.0,1.778894543647766,0.0,-7.295482618019379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.701061935629696e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,7.545269909314811e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0004845881194341,293.3349304199219,294.1499938964844,295.71337890625,293.5853881835937,295.4812927246094,295.7701416015625,293.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797280320356094e-09,0.0010336268460378,-0.0247161518782377,0.0,0.0,0.0,14.990330696105955,60.0,1.7570784091949463,0.0,-7.284422309794536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.701061935629696e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,7.545269909314811e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0004845881194341,293.3349304199219,294.1499938964844,295.71337890625,293.5853881835937,295.4812927246094,295.7701416015625,293.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797280320356094e-09,0.0010336268460378,-0.0247161518782377,0.0,0.0,0.0,14.990330696105955,60.0,1.7570784091949463,0.0,-7.284422309794536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,9.697395580587909e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.000102118247014,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.000102118247014,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0004844049981329,293.3343811035156,294.1499938964844,295.69927978515625,293.57818603515625,295.4830017089844,295.7574462890625,293.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751607521479856e-09,0.0010332363890483,-0.0245965756475925,0.0,0.0,0.0,14.990352630615234,60.0,1.7459784746170044,0.0,-7.278918445763338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,9.693736501503736e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001020797135424,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.539572834502906e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001020797135424,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004842222260776,293.3338623046875,294.1499938964844,295.6850891113281,293.57098388671875,295.48455810546875,295.7445373535156,293.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706016435018228e-09,0.0010328465141355,-0.0244772117584943,0.0,0.0,0.0,14.990375518798828,60.0,1.7348240613937378,0.0,-7.273425950415914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,9.68643435044214e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004838574677705,293.3327941894531,294.1499938964844,295.6565246582031,293.5565185546875,295.4873962402344,295.7184753417969,293.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615039431309924e-09,0.0010320686269551,-0.0242390166968107,0.0,0.0,0.0,14.9904203414917,60.0,1.7124354839324951,0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,9.68643435044214e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,7.533893949585035e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0004838574677705,293.3327941894531,294.1499938964844,295.6565246582031,293.5565185546875,295.4873962402344,295.7184753417969,293.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615039431309924e-09,0.0010320686269551,-0.0242390166968107,0.0,0.0,0.0,14.9904203414917,60.0,1.7124354839324951,0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.679170761955902e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0004834946012124,293.3317565917969,294.1499938964844,295.6279296875,293.5421142578125,295.4896545410156,295.6919250488281,293.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524534050342481e-09,0.0010312946978956,-0.024002056568861,0.0,0.0,0.0,14.99046516418457,60.0,1.6899797916412354,0.0,-7.251583866718647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.679170761955902e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0004834946012124,293.3317565917969,294.1499938964844,295.6279296875,293.5421142578125,295.4896545410156,295.6919250488281,293.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524534050342481e-09,0.0010312946978956,-0.024002056568861,0.0,0.0,0.0,14.99046516418457,60.0,1.6899797916412354,0.0,-7.251583866718647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.671942825661972e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001018502152874,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001018502152874,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0004831335972994,293.33074951171875,294.1499938964844,295.5995483398437,293.5278625488281,295.4913330078125,295.6651306152344,293.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434484304904345e-09,0.001030524726957,-0.0237662829458713,0.0,0.0,0.0,14.99050998687744,60.0,1.6676268577575684,0.0,-7.240758037596606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.671942825661972e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0001018502152874,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001018502152874,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0004831335972994,293.33074951171875,294.1499938964844,295.5995483398437,293.5278625488281,295.4913330078125,295.6651306152344,293.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434484304904345e-09,0.001030524726957,-0.0237662829458713,0.0,0.0,0.0,14.99050998687744,60.0,1.6676268577575684,0.0,-7.240758037596606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,9.664752724347636e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001017745016724,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.517029735026881e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0004827743978239,293.3297424316406,294.1499938964844,295.5715637207031,293.5138854980469,295.49249267578125,295.6383056640625,293.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.344897300422872e-09,0.0010297587141394,-0.0235317163169384,0.0,0.0,0.0,14.990554809570312,60.0,1.6455329656600952,0.0,-7.229996157320785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,9.664752724347636e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001017745016724,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.517029735026881e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0004827743978239,293.3297424316406,294.1499938964844,295.5715637207031,293.5138854980469,295.49249267578125,295.6383056640625,293.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.344897300422872e-09,0.0010297587141394,-0.0235317163169384,0.0,0.0,0.0,14.990554809570312,60.0,1.6455329656600952,0.0,-7.229996157320785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.661175863584504e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001017368340399,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001017368340399,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0004825957294087,293.3292541503906,294.1499938964844,295.5578308105469,293.5070495605469,295.4928283691406,295.6249694824219,293.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293868836015,9.300332060035998e-09,0.0010293776867911,-0.0234150309115648,0.0,0.0,0.0,14.99057674407959,60.0,1.634688138961792,0.0,-7.22464577052051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,9.657606278778984e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001016992464428,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,7.511471631005406e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0001016992464428,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004824174393434,293.3287658691406,294.1499938964844,295.54425048828125,293.50030517578125,295.4930725097656,295.6116943359375,293.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.255862742918453e-09,0.0010289973579347,-0.0232985932379961,0.0,0.0,0.0,14.990598678588867,60.0,1.623951077461243,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,9.65048820944503e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004820618778467,293.3277893066406,294.1499938964844,295.517822265625,293.4871520996094,295.4933166503906,295.5853271484375,293.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167172798640877e-09,0.0010282390285283,-0.0230663698166608,0.0,0.0,0.0,14.990642547607422,60.0,1.602736473083496,0.0,-7.20866992764968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,9.65048820944503e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004820618778467,293.3277893066406,294.1499938964844,295.517822265625,293.4871520996094,295.4933166503906,295.5853271484375,293.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167172798640877e-09,0.0010282390285283,-0.0230663698166608,0.0,0.0,0.0,14.990642547607422,60.0,1.602736473083496,0.0,-7.20866992764968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.643417433835566e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0004817086737602,293.32684326171875,294.1499938964844,295.49249267578125,293.474609375,295.4931030273437,295.5595397949219,293.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907971026134e-09,0.0010274857049807,-0.0228357035666704,0.0,0.0,0.0,14.990686416625977,60.0,1.5822982788085938,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.643417433835566e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0004817086737602,293.32684326171875,294.1499938964844,295.49249267578125,293.474609375,295.4931030273437,295.5595397949219,293.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907971026134e-09,0.0010274857049807,-0.0228357035666704,0.0,0.0,0.0,14.990686416625977,60.0,1.5822982788085938,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.63892016443424e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001015024681692,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0001015024681692,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0004814840212929,293.3262634277344,294.1499938964844,295.4769592285156,293.4669189453125,295.49273681640625,295.54351806640625,293.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023046310119298e-09,0.0010270065395161,-0.0226889811456203,0.0,0.0,0.0,14.990714073181152,60.0,1.5697879791259766,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.63639176916331e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001014758454402,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.494971214327961e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004813577106688,293.325927734375,294.1499938964844,295.4684753417969,293.4627380371094,295.4925231933594,295.53448486328125,293.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991539957037276e-09,0.0010267371544614,-0.0226064827293157,0.0,0.0,0.0,14.990729331970217,60.0,1.5627514123916626,0.0,-7.187625783444673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.629410487832502e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.489541167160496e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004810089885722,293.32501220703125,294.1499938964844,295.446044921875,293.45166015625,295.4915466308594,295.5104064941406,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904563308931301e-09,0.0010259933769702,-0.0223787333816289,0.0,0.0,0.0,14.99077320098877,60.0,1.5442513227462769,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
