time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.629410487832502e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.489541167160496e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004810089885722,293.32501220703125,294.1499938964844,295.446044921875,293.45166015625,295.4915466308594,295.5104064941406,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904563308931301e-09,0.0010259933769702,-0.0223787333816289,0.0,0.0,0.0,14.99077320098877,60.0,1.5442513227462769,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,9.625942766433582e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001013658111332,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.48684469726868e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001013658111332,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0004808357916772,293.3245849609375,294.1499938964844,295.4354858398437,293.44647216796875,295.49090576171875,295.4989318847656,293.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256328387185,8.861359646061828e-09,0.0010256239911541,-0.0222656037658453,0.0,0.0,0.0,14.99079418182373,60.0,1.5356016159057615,0.0,-7.172047133963133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.622485231375322e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001013294022413,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.484154775738716e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0001013294022413,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004806630604434,293.3241271972656,294.1499938964844,295.4253845214844,293.4414978027344,295.4902038574219,295.4877014160156,293.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264384225,8.818276775457434e-09,0.0010252556530758,-0.0221527889370918,0.0,0.0,0.0,14.990815162658691,60.0,1.527203917503357,0.0,-7.166894988586139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004803187039215,293.3232421875,294.1499938964844,295.40673828125,293.4323425292969,295.4886474609375,295.4659118652344,293.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732391698629272e-09,0.0010245210723951,-0.0219278912991285,0.0,0.0,0.0,14.99085807800293,60.0,1.511021375656128,0.0,-7.156630488225346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004803187039215,293.3232421875,294.1499938964844,295.40673828125,293.4323425292969,295.4886474609375,295.4659118652344,293.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732391698629272e-09,0.0010245210723951,-0.0219278912991285,0.0,0.0,0.0,14.99085807800293,60.0,1.511021375656128,0.0,-7.156630488225346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001011848435155,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001011848435155,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.000479977345094,293.3223876953125,294.1499938964844,295.3903503417969,293.4242858886719,295.48681640625,295.4459228515625,293.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647247362603139e-09,0.0010237931273877,-0.0217049308121204,0.0,0.0,0.0,14.990900039672852,60.0,1.496625900268555,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001011848435155,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.473478035535663e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001011848435155,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.000479977345094,293.3223876953125,294.1499938964844,295.3903503417969,293.4242858886719,295.48681640625,295.4459228515625,293.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647247362603139e-09,0.0010237931273877,-0.0217049308121204,0.0,0.0,0.0,14.990900039672852,60.0,1.496625900268555,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.60197430686094e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.000479638489196,293.3215637207031,294.1499938964844,295.3764343261719,293.4174499511719,295.4848022460937,295.4277038574219,293.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562731856898154e-09,0.0010230704210698,-0.0214836131781339,0.0,0.0,0.0,14.990942001342772,60.0,1.4838975667953491,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.60197430686094e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.000479638489196,293.3215637207031,294.1499938964844,295.3764343261719,293.4174499511719,295.4848022460937,295.4277038574219,293.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230789193883,8.562731856898154e-09,0.0010230704210698,-0.0214836131781339,0.0,0.0,0.0,14.990942001342772,60.0,1.4838975667953491,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001010425403364,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0004793023108504,293.3207397460937,294.1499938964844,295.3652038574219,293.4119567871094,295.48260498046875,295.4114685058594,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478881596829524e-09,0.0010223534191027,-0.0212640352547168,0.0,0.0,0.0,14.990983963012695,60.0,1.473014235496521,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001010425403364,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001010425403364,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0004793023108504,293.3207397460937,294.1499938964844,295.3652038574219,293.4119567871094,295.48260498046875,295.4114685058594,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478881596829524e-09,0.0010223534191027,-0.0212640352547168,0.0,0.0,0.0,14.990983963012695,60.0,1.473014235496521,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001010073901852,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001010073901852,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0004791355750057,293.3203430175781,294.1499938964844,295.3606872558594,293.4097595214844,295.4814758300781,295.40447998046875,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437293530505485e-09,0.0010219978867098,-0.0211551263928413,0.0,0.0,0.0,14.99100399017334,60.0,1.4685698747634888,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0004789693048223,293.3199462890625,294.1499938964844,295.3569030761719,293.40789794921875,295.4803466796875,295.3979187011719,293.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395823591911267e-09,0.0010216432856395,-0.0210465285927057,0.0,0.0,0.0,14.9910249710083,60.0,1.46450674533844,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004786381323356,293.31915283203125,294.1499938964844,295.3517761230469,293.4053955078125,295.47802734375,295.3859558105469,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222110700735e-09,0.0010209368774667,-0.02083021402359,0.0,0.0,0.0,14.991065979003906,60.0,1.457345962524414,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.452625868609175e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004786381323356,293.31915283203125,294.1499938964844,295.3517761230469,293.4053955078125,295.47802734375,295.3859558105469,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222110700735e-09,0.0010209368774667,-0.02083021402359,0.0,0.0,0.0,14.991065979003906,60.0,1.457345962524414,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,9.575419244356452e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0001008337785606,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,7.447548705385998e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001008337785606,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004783120239153,293.3183898925781,294.1499938964844,295.3500061035156,293.404541015625,295.4757385253906,295.3770446777344,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231883619203018e-09,0.0010202412959188,-0.0206172037869691,0.0,0.0,0.0,14.991106033325195,60.0,1.4530073404312134,0.0,-7.096957688190741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,9.575419244356452e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0001008337785606,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,7.447548705385998e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001008337785606,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004783120239153,293.3183898925781,294.1499938964844,295.3500061035156,293.404541015625,295.4757385253906,295.3770446777344,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231883619203018e-09,0.0010202412959188,-0.0206172037869691,0.0,0.0,0.0,14.991106033325195,60.0,1.4530073404312134,0.0,-7.096957688190741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.571489499649032e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001007923929137,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,7.444491347996518e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001007923929137,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004781157185789,293.3178405761719,294.1499938964844,295.3509216308594,293.4050598144531,295.4741516113281,295.37255859375,293.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.18291567838969e-09,0.0010198226664215,-0.02048896625638,0.0,0.0,0.0,14.991130828857422,60.0,1.4516228437423706,0.0,-7.09113265884298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.569963003741576e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001007763203233,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,7.443304639309645e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001007763203233,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004780394665431,293.317626953125,294.1499938964844,295.3517761230469,293.405517578125,295.4735412597656,295.37078857421875,293.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196681832894,8.16390155478075e-09,0.0010196599178016,-0.0204391721636056,0.0,0.0,0.0,14.991140365600586,60.0,1.4510849714279177,0.0,-7.088871711857794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.566167136654258e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001007363462122,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001007363462122,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004778498841915,293.31689453125,294.1499938964844,295.3569030761719,293.4083557128906,295.4714660644531,295.3671875,293.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116611383002237e-09,0.0010192553745582,-0.0203153248876333,0.0,0.0,0.0,14.99116325378418,60.0,1.451686143875122,0.0,-7.083249187189723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.566167136654258e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001007363462122,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001007363462122,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004778498841915,293.31689453125,294.1499938964844,295.3569030761719,293.4083557128906,295.4714660644531,295.3671875,293.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116611383002237e-09,0.0010192553745582,-0.0203153248876333,0.0,0.0,0.0,14.99116325378418,60.0,1.451686143875122,0.0,-7.083249187189723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,9.565148502588272e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001007256141747,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.439559703925624e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0001007256141747,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0004777989524882,293.3165588378906,294.1499938964844,295.3606872558594,293.4104309082031,295.47052001953125,295.3670654296875,293.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191552573814,8.103912207957364e-09,0.0010191472247242,-0.0202820673584938,0.0,0.0,0.0,14.991169929504396,60.0,1.4533605575561523,0.0,-7.081739994418967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.4388699431438e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004777546564582,293.3161926269531,294.1499938964844,295.3652038574219,293.4129333496094,295.4696350097656,295.3672180175781,293.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190614266321,8.092866821129974e-09,0.0010190533939749,-0.0202531386166811,0.0,0.0,0.0,14.991175651550291,60.0,1.4553108215332031,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001007072132779,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.438200555043295e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001007072132779,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004777116409968,293.31549072265625,294.1499938964844,295.3764343261719,293.41912841796875,295.46795654296875,295.3692932128906,293.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189684107899,8.082136737641576e-09,0.0010189602617174,-0.0202250387519598,0.0,0.0,0.0,14.991180419921877,60.0,1.4605640172958374,0.0,-7.079152197775329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.563400089973584e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001007072132779,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.438200555043295e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0001007072132779,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004777116409968,293.31549072265625,294.1499938964844,295.3764343261719,293.41912841796875,295.46795654296875,295.3692932128906,293.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189684107899,8.082136737641576e-09,0.0010189602617174,-0.0202250387519598,0.0,0.0,0.0,14.991180419921877,60.0,1.4605640172958374,0.0,-7.079152197775329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,9.564314677845688e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001007168466458,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,7.438911416102201e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001007168466458,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0004777573340106,293.3148193359375,294.1499938964844,295.3903503417969,293.4267883300781,295.4666442871094,295.3752746582031,293.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093532954944749e-09,0.001019058167003,-0.0202548839151859,0.0,0.0,0.0,14.991174697875977,60.0,1.4685744047164917,0.0,-7.080506492229689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,9.564314677845688e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001007168466458,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,7.438911416102201e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001007168466458,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0004777573340106,293.3148193359375,294.1499938964844,295.3903503417969,293.4267883300781,295.4666442871094,295.3752746582031,293.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093532954944749e-09,0.001019058167003,-0.0202548839151859,0.0,0.0,0.0,14.991174697875977,60.0,1.4685744047164917,0.0,-7.080506492229689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,9.566162771079688e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.000477849622257,293.31414794921875,294.1499938964844,295.40673828125,293.435791015625,295.4656066894531,295.3834228515625,293.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116550986869697e-09,0.0010192546760663,-0.0203151665627956,0.0,0.0,0.0,14.99116325378418,60.0,1.4783552885055542,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,9.566162771079688e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001007362952805,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,7.440348417731002e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001007362952805,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.000477849622257,293.31414794921875,294.1499938964844,295.40673828125,293.435791015625,295.4656066894531,295.3834228515625,293.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116550986869697e-09,0.0010192546760663,-0.0203151665627956,0.0,0.0,0.0,14.99116325378418,60.0,1.4783552885055542,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,9.569362737238408e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001007699975161,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.442837522830814e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001007699975161,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004780094895977,293.3135070800781,294.1499938964844,295.4253845214844,293.4460144042969,295.4649963378906,295.394775390625,293.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196039220318,8.156424868843715e-09,0.0010195957729592,-0.0204195920377969,0.0,0.0,0.0,14.991143226623535,60.0,1.4902207851409912,0.0,-7.087982822895357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,9.569362737238408e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001007699975161,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.442837522830814e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001007699975161,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004780094895977,293.3135070800781,294.1499938964844,295.4253845214844,293.4460144042969,295.4649963378906,295.394775390625,293.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196039220318,8.156424868843715e-09,0.0010195957729592,-0.0204195920377969,0.0,0.0,0.0,14.991143226623535,60.0,1.4902207851409912,0.0,-7.087982822895357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001007908576866,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0001007908576866,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0004781084135174,293.3132019042969,294.1499938964844,295.4354858398437,293.4515686035156,295.4648742675781,295.4014892578125,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181100241699824e-09,0.001019807299599,-0.020484210923314,0.0,0.0,0.0,14.991131782531738,60.0,1.496888518333435,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,9.57348893280141e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.000100813449535,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,7.44604694773443e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.000100813449535,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.000478215602925,293.3128967285156,294.1499938964844,295.446044921875,293.45733642578125,295.4648132324219,295.4086608886719,293.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207835300311217e-09,0.0010200360557064,-0.0205542258918285,0.0,0.0,0.0,14.991118431091309,60.0,1.503834247589111,0.0,-7.094096332593838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0004784560587722,293.3122863769531,294.1499938964844,295.4684753417969,293.4696044921875,295.4649353027344,295.42431640625,293.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267807771744629e-09,0.0010205479338765,-0.0207112841308116,0.0,0.0,0.0,14.9910888671875,60.0,1.51847505569458,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,9.578302706358954e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0004784560587722,293.3122863769531,294.1499938964844,295.4684753417969,293.4696044921875,295.4649353027344,295.42431640625,293.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267807771744629e-09,0.0010205479338765,-0.0207112841308116,0.0,0.0,0.0,14.9910888671875,60.0,1.51847505569458,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.584309009369464e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001009273910312,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001009273910312,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0004787560901604,293.3116760253906,294.1499938964844,295.49249267578125,293.482666015625,295.465576171875,295.4429016113281,293.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.342643909031722e-09,0.0010211881017312,-0.0209072642028331,0.0,0.0,0.0,14.99105167388916,60.0,1.5348719358444214,0.0,-7.110141098110034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.584309009369464e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001009273910312,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.454463047906756e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001009273910312,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0004787560901604,293.3116760253906,294.1499938964844,295.49249267578125,293.482666015625,295.465576171875,295.4429016113281,293.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211964836344,8.342643909031722e-09,0.0010211881017312,-0.0209072642028331,0.0,0.0,0.0,14.99105167388916,60.0,1.5348719358444214,0.0,-7.110141098110034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.589341061655432e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001009803818305,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.458376785507426e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001009803818305,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0004790074599441,293.31121826171875,294.1499938964844,295.5126647949219,293.4936218261719,295.4664306640625,295.4589233398437,293.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021732809022,8.405336870964675e-09,0.0010217243107035,-0.0210714414715766,0.0,0.0,0.0,14.99102020263672,60.0,1.5487385988235474,0.0,-7.117608902262873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,9.590605623088776e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.000100993696833,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,7.459359767381102e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.000100993696833,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004790706152562,293.31109619140625,294.1499938964844,295.517822265625,293.4964294433594,295.4666442871094,295.4629211425781,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218671523034,8.421090491594896e-09,0.0010218587704002,-0.0211126953363418,0.0,0.0,0.0,14.991012573242188,60.0,1.5522054433822632,0.0,-7.119486156170751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,9.59785102168098e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001010699925245,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,7.464994996553287e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001010699925245,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0004794325213879,293.310546875,294.1499938964844,295.54425048828125,293.5107421875,295.4682312011719,295.4853515625,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226392187178,8.511356952567441e-09,0.0010226307203993,-0.0213490799069404,0.0,0.0,0.0,14.990967750549316,60.0,1.5707608461380005,0.0,-7.130247325903839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,9.59785102168098e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0001010699925245,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,7.464994996553287e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001010699925245,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0004794325213879,293.310546875,294.1499938964844,295.54425048828125,293.5107421875,295.4682312011719,295.4853515625,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226392187178,8.511356952567441e-09,0.0010226307203993,-0.0213490799069404,0.0,0.0,0.0,14.990967750549316,60.0,1.5707608461380005,0.0,-7.130247325903839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
