time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0004796134599018,293.3102722167969,294.1499938964844,295.5578308105469,293.5180969238281,295.46923828125,295.4971008300781,293.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556488850786081e-09,0.0010230172192677,-0.0214672647416591,0.0,0.0,0.0,14.99094581604004,60.0,1.580341935157776,0.0,-7.135630397669956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0004798020527232,293.3099975585937,294.1499938964844,295.5715637207031,293.5255126953125,295.4704284667969,295.5093078613281,293.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.603528556250241e-09,0.001023419201374,-0.0215904470533132,0.0,0.0,0.0,14.990921974182127,60.0,1.5901027917861938,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004801856121048,293.3094787597656,294.1499938964844,295.5995483398437,293.5405578613281,295.4729919433594,295.5343322753906,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,14.990874290466309,60.0,1.6098970174789429,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004801856121048,293.3094787597656,294.1499938964844,295.5995483398437,293.5405578613281,295.4729919433594,295.5343322753906,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,14.990874290466309,60.0,1.6098970174789429,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0004805796488653,293.3089904785156,294.1499938964844,295.6279296875,293.5557861328125,295.4761047363281,295.5605773925781,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,14.990825653076172,60.0,1.6302043199539185,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0004805796488653,293.3089904785156,294.1499938964844,295.6279296875,293.5557861328125,295.4761047363281,295.5605773925781,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797474748689638e-09,0.0010250771883875,-0.0220983177423477,0.0,0.0,0.0,14.990825653076172,60.0,1.6302043199539185,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001013926957966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.488829578505829e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004809632955584,293.3085021972656,294.1499938964844,295.6565246582031,293.571044921875,295.4797668457031,295.587646484375,293.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.89316442709287e-09,0.0010258954716846,-0.0223488863557577,0.0,0.0,0.0,14.990778923034668,60.0,1.6507270336151123,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.6284958999604e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001013926957966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.488829578505829e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001013926957966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004809632955584,293.3085021972656,294.1499938964844,295.6565246582031,293.571044921875,295.4797668457031,295.587646484375,293.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025904319249,8.89316442709287e-09,0.0010258954716846,-0.0223488863557577,0.0,0.0,0.0,14.990778923034668,60.0,1.6507270336151123,0.0,-7.175852090313128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,9.636153845349328e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,7.494786405004561e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001014733425108,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0004813458363059,293.3080139160156,294.1499938964844,295.6850891113281,293.5862121582031,295.4836730957031,295.6150817871094,293.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988581434721254e-09,0.0010267114266753,-0.0225987359881401,0.0,0.0,0.0,14.990731239318848,60.0,1.6713248491287231,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,9.636153845349328e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,7.494786405004561e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001014733425108,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0004813458363059,293.3080139160156,294.1499938964844,295.6850891113281,293.5862121582031,295.4836730957031,295.6150817871094,293.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988581434721254e-09,0.0010267114266753,-0.0225987359881401,0.0,0.0,0.0,14.990731239318848,60.0,1.6713248491287231,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.639502968639135e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001015086090774,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,7.497391197830439e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0001015086090774,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004815131251234,293.30780029296875,294.1499938964844,295.69927978515625,293.59375,295.48602294921875,295.62896728515625,293.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270772036165,9.030307168700348e-09,0.0010270681232213,-0.0227079931646585,0.0,0.0,0.0,14.990710258483888,60.0,1.6814531087875366,0.0,-7.192267759137394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.643156954552978e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001015470843412,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.500233186874539e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001015470843412,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.000481695664348,293.3075561523437,294.1499938964844,295.71337890625,293.6011962890625,295.4882202148437,295.642822265625,293.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027465914376,9.075831641780496e-09,0.0010274568339809,-0.0228272005915641,0.0,0.0,0.0,14.99068832397461,60.0,1.691699743270874,0.0,-7.19772188517709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,9.649601997807622e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001016149544739,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,7.505246321670711e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001016149544739,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0004820176109205,293.30712890625,294.1499938964844,295.7412109375,293.6158142089844,295.49298095703125,295.6706237792969,293.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156135405419263e-09,0.0010281442664563,-0.0230374671518802,0.0,0.0,0.0,14.99064826965332,60.0,1.7118704319000244,0.0,-7.207346897075696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,9.649601997807622e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001016149544739,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,7.505246321670711e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001016149544739,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0004820176109205,293.30712890625,294.1499938964844,295.7412109375,293.6158142089844,295.49298095703125,295.6706237792969,293.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156135405419263e-09,0.0010281442664563,-0.0230374671518802,0.0,0.0,0.0,14.99064826965332,60.0,1.7118704319000244,0.0,-7.207346897075696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,9.65529543464072e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001016749083646,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.509674469474703e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001016749083646,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004823020135518,293.30670166015625,294.1499938964844,295.768310546875,293.6300048828125,295.49810791015625,295.6982727050781,293.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287601035088,9.227068886730194e-09,0.0010287509066984,-0.0232232008129358,0.0,0.0,0.0,14.990612983703612,60.0,1.7315397262573242,0.0,-7.215853514708216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,9.65529543464072e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001016749083646,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.509674469474703e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001016749083646,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004823020135518,293.30670166015625,294.1499938964844,295.768310546875,293.6300048828125,295.49810791015625,295.6982727050781,293.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287601035088,9.227068886730194e-09,0.0010287509066984,-0.0232232008129358,0.0,0.0,0.0,14.990612983703612,60.0,1.7315397262573242,0.0,-7.215853514708216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,9.659352508606388e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001017176327877,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,7.512830052291974e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001017176327877,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004825046635232,293.30633544921875,294.1499938964844,295.7913818359375,293.6419677734375,295.5029602050781,295.72222900390625,293.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291922371834,9.277616008773748e-09,0.0010291829239577,-0.0233555529266595,0.0,0.0,0.0,14.990588188171388,60.0,1.748157620429993,0.0,-7.2219194180434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,9.659903298597784e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001017234390019,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.51325860619545e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001017234390019,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004825321957468,293.3062744140625,294.1499938964844,295.7944641113281,293.6435852050781,295.5036315917969,295.7254943847656,293.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292510269209,9.28448073977961e-09,0.0010292417136952,-0.0233735255897045,0.0,0.0,0.0,14.99058437347412,60.0,1.7504236698150637,0.0,-7.222742937074146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.663659147918224e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001017629838315,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.516179175581783e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001017629838315,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004827197699341,293.3058776855469,294.1499938964844,295.8194580078125,293.65643310546875,295.5094299316406,295.752197265625,293.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029651495628,9.331272643464672e-09,0.0010296421824023,-0.0234960429370403,0.0,0.0,0.0,14.990561485290527,60.0,1.7686082124710083,0.0,-7.228360487943064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.663659147918224e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001017629838315,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.516179175581783e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001017629838315,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004827197699341,293.3058776855469,294.1499938964844,295.8194580078125,293.65643310546875,295.5094299316406,295.752197265625,293.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029651495628,9.331272643464672e-09,0.0010296421824023,-0.0234960429370403,0.0,0.0,0.0,14.990561485290527,60.0,1.7686082124710083,0.0,-7.228360487943064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.664711978984997e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.000101774065115,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.516997720813379e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000101774065115,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0004827723605558,293.3056945800781,294.1499938964844,295.8314208984375,293.6625671386719,295.51251220703125,295.7649841308594,293.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029763254337,9.344385709653125e-09,0.0010297538246959,-0.0235303770750761,0.0,0.0,0.0,14.990554809570312,60.0,1.7769408226013184,0.0,-7.229935050645508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.665920515544713e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001017867980408,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.517938502132893e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001017867980408,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.000482832751004,293.30548095703125,294.1499938964844,295.8430480957031,293.6684875488281,295.5155944824219,295.7777709960937,293.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.35944921565124e-09,0.0010298821143805,-0.023569818586111,0.0,0.0,0.0,14.99054718017578,60.0,1.7853686809539795,0.0,-7.231744092450755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.667266567703336e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001018009716062,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,7.518984784837812e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001018009716062,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004828999517485,293.3051147460937,294.1499938964844,295.8650207519531,293.6795654296875,295.5219421386719,295.80255126953125,293.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030036015436,9.37621358332308e-09,0.0010300265857949,-0.0236137118190526,0.0,0.0,0.0,14.990538597106934,60.0,1.8012737035751345,0.0,-7.233757060021162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.667266567703336e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001018009716062,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,7.518984784837812e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001018009716062,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004828999517485,293.3051147460937,294.1499938964844,295.8650207519531,293.6795654296875,295.5219421386719,295.80255126953125,293.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030036015436,9.37621358332308e-09,0.0010300265857949,-0.0236137118190526,0.0,0.0,0.0,14.990538597106934,60.0,1.8012737035751345,0.0,-7.233757060021162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.666889673098922e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001017970062093,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.518692291341722e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001017970062093,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.000482881150674,293.3047790527344,294.1499938964844,295.8851318359375,293.6895751953125,295.52862548828125,295.82574462890625,293.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299953864887,9.371520448553385e-09,0.0010299860732629,-0.0236014258116483,0.0,0.0,0.0,14.990541458129885,60.0,1.8152484893798828,0.0,-7.233193599631704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,9.666889673098922e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001017970062093,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.518692291341722e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001017970062093,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.000482881150674,293.3047790527344,294.1499938964844,295.8851318359375,293.6895751953125,295.52862548828125,295.82574462890625,293.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299953864887,9.371520448553385e-09,0.0010299860732629,-0.0236014258116483,0.0,0.0,0.0,14.990541458129885,60.0,1.8152484893798828,0.0,-7.233193599631704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.665907418821008e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001017866597976,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.517928315792233e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001017866597976,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004828321107197,293.304443359375,294.1499938964844,295.9031677246094,293.6983642578125,295.5353698730469,295.8477783203125,293.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298918932676,9.359285790822014e-09,0.0010298825800418,-0.0235693883150815,0.0,0.0,0.0,14.99054718017578,60.0,1.8283146619796755,0.0,-7.231724197254152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.665907418821008e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001017866597976,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.517928315792233e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001017866597976,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004828321107197,293.304443359375,294.1499938964844,295.9031677246094,293.6983642578125,295.5353698730469,295.8477783203125,293.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298918932676,9.359285790822014e-09,0.0010298825800418,-0.0235693883150815,0.0,0.0,0.0,14.99054718017578,60.0,1.8283146619796755,0.0,-7.231724197254152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.66275474638678e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.000101753459603,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.515476318076253e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.000101753459603,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0004826746007893,293.3041076660156,294.1499938964844,295.9189147949219,293.7058410644531,295.5423583984375,295.86785888671875,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295548709109,9.320005212032356e-09,0.0010295455576851,-0.0234665405005216,0.0,0.0,0.0,14.990567207336426,60.0,1.838837623596192,0.0,-7.227007614574178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.66275474638678e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.000101753459603,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.515476318076253e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.000101753459603,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0004826746007893,293.3041076660156,294.1499938964844,295.9189147949219,293.7058410644531,295.5423583984375,295.86785888671875,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295548709109,9.320005212032356e-09,0.0010295455576851,-0.0234665405005216,0.0,0.0,0.0,14.990567207336426,60.0,1.838837623596192,0.0,-7.227007614574178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,9.660952491685748e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001017344839056,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.514074241044e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001017344839056,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004825845826417,293.303955078125,294.1499938964844,295.92584228515625,293.7090148925781,295.5458679199219,295.8768920898437,293.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293623199686,9.297548508868658e-09,0.0010293530067428,-0.0234077423810958,0.0,0.0,0.0,14.990577697753906,60.0,1.8434361219406128,0.0,-7.224311815434703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.000482475181343,293.3038024902344,294.1499938964844,295.9320983886719,293.7118530273437,295.5494079589844,295.8854064941406,293.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.270261891458633e-09,0.0010291198268532,-0.0233362950384616,0.0,0.0,0.0,14.990591049194336,60.0,1.8475096225738523,0.0,-7.221036213422849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0004822231421712,293.3034973144531,294.1499938964844,295.9425354003906,293.71630859375,295.5565185546875,295.9013671875,293.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028592698276,9.207398399269096e-09,0.0010285835014656,-0.0231716930866241,0.0,0.0,0.0,14.990622520446776,60.0,1.8546626567840576,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0004822231421712,293.3034973144531,294.1499938964844,295.9425354003906,293.71630859375,295.5565185546875,295.9013671875,293.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028592698276,9.207398399269096e-09,0.0010285835014656,-0.0231716930866241,0.0,0.0,0.0,14.990622520446776,60.0,1.8546626567840576,0.0,-7.213493802282755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004818844317924,293.30322265625,294.1499938964844,295.95001220703125,293.71905517578125,295.5635986328125,295.9146423339844,293.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,14.9906644821167,60.0,1.8588829040527344,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004818844317924,293.30322265625,294.1499938964844,295.95001220703125,293.71905517578125,295.5635986328125,295.9146423339844,293.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,14.9906644821167,60.0,1.8588829040527344,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.641549695516004e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001015301604638,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001015301604638,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004816153668798,293.302978515625,294.1499938964844,295.95513916015625,293.7207946777344,295.57037353515625,295.9252624511719,293.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055807659308357e-09,0.0010272867511957,-0.0227747652679681,0.0,0.0,0.0,14.990697860717772,60.0,1.8616745471954343,0.0,-7.195322382358428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004816041328012,293.302978515625,294.1499938964844,295.955322265625,293.7208557128906,295.5706481933594,295.9256896972656,293.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053003680037364e-09,0.0010272627696394,-0.022767424583435,0.0,0.0,0.0,14.99069881439209,60.0,1.8617907762527464,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0004814410349354,293.3027038574219,294.1499938964844,295.9595642089844,293.72247314453125,295.57763671875,295.9349975585937,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608980447053,0.0,0.0,0.0,14.99071979522705,60.0,1.8637632131576536,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0004814410349354,293.3027038574219,294.1499938964844,295.9595642089844,293.72247314453125,295.57763671875,295.9349975585937,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608980447053,0.0,0.0,0.0,14.99071979522705,60.0,1.8637632131576536,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0004814111744053,293.3026123046875,294.1499938964844,295.9613037109375,293.7232360839844,295.58111572265625,295.9389343261719,293.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004875956009073e-09,0.001026852056384,-0.0226414036005735,0.0,0.0,0.0,14.99072265625,60.0,1.8645504713058472,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
