time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0004813965060748,293.302490234375,294.1499938964844,295.9627990722656,293.72393798828125,295.5845642089844,295.9426574707031,293.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001218437276748e-09,0.0010268210899084,-0.022631824016571,0.0,0.0,0.0,14.990724563598633,60.0,1.8652862310409544,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.638067422201856e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004814414132852,293.3022766113281,294.1499938964844,295.9651184082031,293.7252502441406,295.5914306640625,295.9491271972656,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012417478970748e-09,0.0010269149206578,-0.0226611513644456,0.0,0.0,0.0,14.99071979522705,60.0,1.8665473461151123,0.0,-7.190125472789077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.638067422201856e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004814414132852,293.3022766113281,294.1499938964844,295.9651184082031,293.7252502441406,295.5914306640625,295.9491271972656,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012417478970748e-09,0.0010269149206578,-0.0226611513644456,0.0,0.0,0.0,14.99071979522705,60.0,1.8665473461151123,0.0,-7.190125472789077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.643071098253132e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001015461821225,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.500166248064488e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001015461821225,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004816913569811,293.3020935058594,294.1499938964844,295.966552734375,293.7264099121094,295.5980224609375,295.9525756835937,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274574160575,9.074759610427918e-09,0.0010274484520778,-0.0228243935853242,0.0,0.0,0.0,14.99068832397461,60.0,1.867313861846924,0.0,-7.197593276941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.643071098253132e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001015461821225,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.500166248064488e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001015461821225,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004816913569811,293.3020935058594,294.1499938964844,295.966552734375,293.7264099121094,295.5980224609375,295.9525756835937,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274574160575,9.074759610427918e-09,0.0010274484520778,-0.0228243935853242,0.0,0.0,0.0,14.99068832397461,60.0,1.867313861846924,0.0,-7.197593276941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.647670958656818e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001015946181723,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.503743836423382e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001015946181723,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004819211317226,293.3019104003906,294.1499938964844,295.9672546386719,293.7274169921875,295.6045837402344,295.9561767578125,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279477573931,9.132069322959069e-09,0.001027938676998,-0.0229744538664817,0.0,0.0,0.0,14.990659713745115,60.0,1.868108868598938,0.0,-7.204461383025773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.647670958656818e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001015946181723,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.503743836423382e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001015946181723,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004819211317226,293.3019104003906,294.1499938964844,295.9672546386719,293.7274169921875,295.6045837402344,295.9561767578125,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279477573931,9.132069322959069e-09,0.001027938676998,-0.0229744538664817,0.0,0.0,0.0,14.990659713745115,60.0,1.868108868598938,0.0,-7.204461383025773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.654666791902856e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001016682945191,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.50918552512303e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001016682945191,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004822706105187,293.3017272949219,294.1499938964844,295.9672546386719,293.7283020019531,295.6110534667969,295.958984375,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286926990374,9.21923604124686e-09,0.001028683502227,-0.0232026912271976,0.0,0.0,0.0,14.99061679840088,60.0,1.8687578439712524,0.0,-7.21491417721154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.654666791902856e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001016682945191,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.50918552512303e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001016682945191,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004822706105187,293.3017272949219,294.1499938964844,295.9672546386719,293.7283020019531,295.6110534667969,295.958984375,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286926990374,9.21923604124686e-09,0.001028683502227,-0.0232026912271976,0.0,0.0,0.0,14.99061679840088,60.0,1.8687578439712524,0.0,-7.21491417721154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.6584546554368e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001017081813188,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.512131560361013e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001017081813188,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004824598145205,293.3016662597656,294.1499938964844,295.9670104980469,293.7286682128906,295.6142883300781,295.9603271484375,293.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290977079421,9.266427625220786e-09,0.0010290885111317,-0.0233262553811073,0.0,0.0,0.0,14.990592956542969,60.0,1.8690506219863887,0.0,-7.220576492272812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,9.663282980909572e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001017590257106,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.515886682085693e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001017590257106,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004827009979635,293.30157470703125,294.1499938964844,295.96661376953125,293.72900390625,295.6174621582031,295.961181640625,293.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296119144186,9.326586614122334e-09,0.0010296026011928,-0.0234837736934423,0.0,0.0,0.0,14.99056339263916,60.0,1.869280457496643,0.0,-7.227797738096342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.673780004959552e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001018695620587,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.524051034124568e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001018695620587,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.000483225332573,293.3014221191406,294.1499938964844,295.9654541015625,293.7296142578125,295.62371826171875,295.9624938964844,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307285701856,9.45736466917424e-09,0.0010307191405445,-0.0238261893391609,0.0,0.0,0.0,14.990498542785645,60.0,1.869699239730835,0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,9.673780004959552e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001018695620587,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,7.524051034124568e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001018695620587,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.000483225332573,293.3014221191406,294.1499938964844,295.9654541015625,293.7296142578125,295.62371826171875,295.9624938964844,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307285701856,9.45736466917424e-09,0.0010307191405445,-0.0238261893391609,0.0,0.0,0.0,14.990498542785645,60.0,1.869699239730835,0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,9.686150588095188e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001019998308038,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,7.533672760473564e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001019998308038,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004838432942051,293.3013000488281,294.1499938964844,295.9638061523437,293.7300720214844,295.6298522949219,295.9628295898437,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320470901206,9.61149559941532e-09,0.0010320374276489,-0.0242297407239675,0.0,0.0,0.0,14.990422248840332,60.0,1.870039939880371,0.0,-7.26204589795998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,9.686150588095188e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001019998308038,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,7.533672760473564e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001019998308038,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004838432942051,293.3013000488281,294.1499938964844,295.9638061523437,293.7300720214844,295.6298522949219,295.9628295898437,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320470901206,9.61149559941532e-09,0.0010320374276489,-0.0242297407239675,0.0,0.0,0.0,14.990422248840332,60.0,1.870039939880371,0.0,-7.26204589795998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,9.699847578303888e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001021440693875,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.544326217612252e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001021440693875,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004845274670515,293.3011779785156,294.1499938964844,295.9617614746094,293.7304077148437,295.6358642578125,295.9625549316406,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506123349,9.782149312798085e-09,0.001033496344462,-0.0246765371412038,0.0,0.0,0.0,14.990337371826172,60.0,1.870366096496582,0.0,-7.282599057134578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,9.699847578303888e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001021440693875,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.544326217612252e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001021440693875,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004845274670515,293.3011779785156,294.1499938964844,295.9617614746094,293.7304077148437,295.6358642578125,295.9625549316406,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033506123349,9.782149312798085e-09,0.001033496344462,-0.0246765371412038,0.0,0.0,0.0,14.990337371826172,60.0,1.870366096496582,0.0,-7.282599057134578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,9.71544359344989e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001023083023028,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,7.556455966550857e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001023083023028,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.000485306547489,293.30108642578125,294.1499938964844,295.9594116210937,293.73065185546875,295.6416320800781,295.9613952636719,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351680684834,9.976464987460076e-09,0.0010351581731811,-0.0251852665096521,0.0,0.0,0.0,14.990241050720217,60.0,1.8707083463668823,0.0,-7.306036309273622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,9.71544359344989e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001023083023028,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,7.556455966550857e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001023083023028,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.000485306547489,293.30108642578125,294.1499938964844,295.9594116210937,293.73065185546875,295.6416320800781,295.9613952636719,293.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351680684834,9.976464987460076e-09,0.0010351581731811,-0.0251852665096521,0.0,0.0,0.0,14.990241050720217,60.0,1.8707083463668823,0.0,-7.306036309273622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.723273979034276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001023907607304,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,7.56254667066969e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001023907607304,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0004856976738665,293.301025390625,294.1499938964844,295.9581298828125,293.730712890625,295.64453125,295.9607849121094,293.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074026057793617e-08,0.0010359938023611,-0.0254406798630952,0.0,0.0,0.0,14.990193367004396,60.0,1.8708871603012085,0.0,-7.317818528917996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.569074659841135e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.000486116943648,293.3009948730469,294.1499938964844,295.9568176269531,293.7307434082031,295.6473693847656,295.9599914550781,293.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178599296750692e-08,0.0010368877556174,-0.0257144458591938,0.0,0.0,0.0,14.990140914916992,60.0,1.8710893392562864,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004869839176535,293.3009033203125,294.1499938964844,295.9540710449219,293.7307434082031,295.6529541015625,295.95819091796875,293.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,14.990034103393556,60.0,1.87152910232544,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004869839176535,293.3009033203125,294.1499938964844,295.9540710449219,293.7307434082031,295.6529541015625,295.95819091796875,293.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,14.990034103393556,60.0,1.87152910232544,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004879188782069,293.3008728027344,294.1499938964844,295.95123291015625,293.7306213378906,295.6583251953125,295.9559020996094,293.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628046887006803e-08,0.0010407296940684,-0.0268910061568021,0.0,0.0,0.0,14.98991870880127,60.0,1.8720974922180176,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004879188782069,293.3008728027344,294.1499938964844,295.95123291015625,293.7306213378906,295.6583251953125,295.9559020996094,293.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628046887006803e-08,0.0010407296940684,-0.0268910061568021,0.0,0.0,0.0,14.98991870880127,60.0,1.8720974922180176,0.0,-7.384903000229316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004888704861514,293.3008117675781,294.1499938964844,295.9483642578125,293.7304077148437,295.6636047363281,295.9534912109375,293.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865406352422724e-08,0.0010427586967125,-0.0275123193860054,0.0,0.0,0.0,14.989800453186035,60.0,1.8727205991744995,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004888704861514,293.3008117675781,294.1499938964844,295.9483642578125,293.7304077148437,295.6636047363281,295.9534912109375,293.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865406352422724e-08,0.0010427586967125,-0.0275123193860054,0.0,0.0,0.0,14.989800453186035,60.0,1.8727205991744995,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000489866186399,293.30078125,294.1499938964844,295.9455871582031,293.7300720214844,295.668701171875,295.95086669921875,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757913960852e-08,0.0010448828106746,-0.0281623695045709,0.0,0.0,0.0,14.98967742919922,60.0,1.8735469579696653,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000489866186399,293.30078125,294.1499938964844,295.9455871582031,293.7300720214844,295.668701171875,295.95086669921875,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113757913960852e-08,0.0010448828106746,-0.0281623695045709,0.0,0.0,0.0,14.98967742919922,60.0,1.8735469579696653,0.0,-7.44396757568211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.635255315108225e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004903672961518,293.30078125,294.1499938964844,295.9442443847656,293.7298889160156,295.67120361328125,295.9495544433594,293.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238751262965252e-08,0.0010459524346515,-0.0284895207732915,0.0,0.0,0.0,14.989615440368652,60.0,1.8739986419677728,0.0,-7.459205164650484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004908714327029,293.30078125,294.1499938964844,295.94293212890625,293.72967529296875,295.6736755371094,295.9482421875,293.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364493346377458e-08,0.0010470275301486,-0.0288186259567737,0.0,0.0,0.0,14.989553451538086,60.0,1.8744956254959104,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0004918831982649,293.30078125,294.1499938964844,295.9405212402344,293.7291564941406,295.67852783203125,295.9456787109375,293.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,14.989428520202637,60.0,1.875591278076172,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0004918831982649,293.30078125,294.1499938964844,295.9405212402344,293.7291564941406,295.67852783203125,295.9456787109375,293.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,14.989428520202637,60.0,1.875591278076172,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0004928876296617,293.30078125,294.1499938964844,295.9383850097656,293.72857666015625,295.6831970214844,295.9433288574219,293.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867383520325347e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,14.989303588867188,60.0,1.8769285678863523,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0004928876296617,293.30078125,294.1499938964844,295.9383850097656,293.72857666015625,295.6831970214844,295.9433288574219,293.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867383520325347e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,14.989303588867188,60.0,1.8769285678863523,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004938819329254,293.3008117675781,294.1499938964844,295.9366149902344,293.7279052734375,295.68780517578125,295.9411926269531,293.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,14.989181518554688,60.0,1.8783705234527588,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0004938819329254,293.3008117675781,294.1499938964844,295.9366149902344,293.7279052734375,295.68780517578125,295.9411926269531,293.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,14.989181518554688,60.0,1.8783705234527588,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000494860636536,293.30084228515625,294.1499938964844,295.935302734375,293.7271728515625,295.6923828125,295.9392395019531,293.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,14.989060401916504,60.0,1.8799628019332888,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000494860636536,293.30084228515625,294.1499938964844,295.935302734375,293.7271728515625,295.6923828125,295.9392395019531,293.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,14.989060401916504,60.0,1.8799628019332888,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,7.712483056820929e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004953272291459,293.3008728027344,294.1499938964844,295.9348449707031,293.7267761230469,295.6946105957031,295.93853759765625,293.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475888766516618e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,14.989002227783203,60.0,1.8809322118759155,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004957941127941,293.3009033203125,294.1499938964844,295.9345092773437,293.7263488769531,295.69683837890625,295.93780517578125,293.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,14.98894500732422,60.0,1.8818984031677248,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
