time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.545735776424408,0.050000000745058,0.0458430051803588,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.545735776424408,0.050000000745058,0.048274889588356,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.545735776424408,0.050000000745058,0.0356556698679924,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.545735776424408,0.050000000745058,0.048274889588356,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.545735776424408,0.050000000745058,0.2289952933788299,285.4384460449219,284.95001220703125,296.67486572265625,293.9190368652344,296.8985900878906,297.0678100585937,285.1809387207031,1.0,0.1505787372589111,0.9999571442604064,0.9999571442604064,0.9797168374061584,1.0,-0.4884679317474365,0.2044014632701873,0.2840664386749267,0.0874120965600013,1.0,1.0,0.0,39.67207336425781,60.0,11753.2861328125,0.0,27.12333106994629,1.0,283.2784729003906,284.7055969238281,297.3176574707031,298.77398681640625,293.1499938964844,293.1499938964844,283.1499938964844,9913.009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846421122550964,1.0,0.0,0.0,2.0971367359161377,2.097144365310669,2.93458612077302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.921875,0.0,282.32275390625,1895.4371337890625,0.0,846.8590698242188,0.5215181112289429,1.0,0.0,3.0,1.0,0.0
17647680,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5450835824012756,0.050000000745058,0.0458478108048439,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5450835824012756,0.050000000745058,0.0482799522578716,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5450835824012756,0.050000000745058,0.035659410059452,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5450835824012756,0.050000000745058,0.0482799522578716,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5450835824012756,0.050000000745058,0.2290193140506744,285.4046936035156,284.95001220703125,296.6766662597656,293.9200134277344,296.8977355957031,297.0650634765625,285.1579895019531,1.0,0.1508596837520599,0.99995619058609,0.99995619058609,0.9803404808044434,1.0,-0.4885192215442657,0.2044126838445663,0.2841065227985382,0.0874124243855476,1.0,1.0,0.0,39.800628662109375,60.0,11743.44921875,0.0,27.234378814697266,1.0,283.2704772949219,284.68505859375,297.2862548828125,298.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,10017.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837020874023438,1.0,0.0,0.0,2.1082122325897217,2.108219861984253,2.9656646916009777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.52490234375,0.0,286.8194885253906,1895.4371337890625,0.0,842.0709838867188,0.5271892547607422,1.0,0.0,3.0,1.0,0.0
17647740,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0459886640310287,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0484282784163951,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0357689633965492,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0484282784163951,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.2297229021787643,284.838134765625,284.95001220703125,296.7333374023437,293.9506225585937,296.8741760253906,296.98291015625,284.7912902832031,1.0,0.1588465422391891,0.99992698431015,0.99992698431015,1.0,1.0,-0.4900201559066772,0.2047454565763473,0.2852746844291687,0.0874090492725372,0.7474005818367004,0.7474005818367004,0.0,43.56769943237305,60.0,11408.5771484375,0.0,30.49845123291016,1.0,283.1626892089844,284.38006591796875,296.6543273925781,297.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,20202.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131453275680542,1.0,0.0,0.0,2.2435452938079834,2.2435555458068848,3.35863688860627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.66796875,0.0,386.4112548828125,1895.4371337890625,0.0,548.9353637695312,0.5656736493110657,1.0,0.0,3.0,1.0,0.0
17647800,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0459886640310287,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0484282784163951,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0357689633965492,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.0484282784163951,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.5280585289001465,0.050000000745058,0.2297229021787643,284.838134765625,284.95001220703125,296.7333374023437,293.9506225585937,296.8741760253906,296.98291015625,284.7912902832031,1.0,0.1588465422391891,0.99992698431015,0.99992698431015,1.0,1.0,-0.4900201559066772,0.2047454565763473,0.2852746844291687,0.0874090492725372,0.7474005818367004,0.7474005818367004,0.0,43.56769943237305,60.0,11408.5771484375,0.0,30.49845123291016,1.0,283.1626892089844,284.38006591796875,296.6543273925781,297.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,20202.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131453275680542,1.0,0.0,0.0,2.2435452938079834,2.2435555458068848,3.35863688860627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.66796875,0.0,386.4112548828125,1895.4371337890625,0.0,548.9353637695312,0.5656736493110657,1.0,0.0,3.0,1.0,0.0
17647860,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0461080335080623,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0485539771616458,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0358618013560771,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0485539771616458,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.2303191721439361,284.8198547363281,284.95001220703125,296.7900085449219,293.9811096191406,296.858154296875,296.9142150878906,284.8525695800781,1.0,0.165282130241394,0.99995619058609,0.99995619058609,0.9962424635887146,1.0,-0.4912920892238617,0.2053375989198684,0.285954475402832,0.0876777097582817,0.6361439228057861,0.6361439228057861,0.0,46.75974655151367,48.0,11049.349609375,0.0,33.27968978881836,1.0,283.1515808105469,284.5492248535156,296.5430908203125,297.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,28338.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193327724933624,1.0,0.0,0.0,1.858757257461548,1.8587669134140008,2.3053600273215125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.8740234375,0.0,274.880615234375,1895.4371337890625,0.0,311.1054992675781,0.501802384853363,1.0,0.0,3.0,1.0,0.0
17647920,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0461080335080623,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0485539771616458,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0358618013560771,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.0485539771616458,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5163577795028687,0.050000000745058,0.2303191721439361,284.8198547363281,284.95001220703125,296.7900085449219,293.9811096191406,296.858154296875,296.9142150878906,284.8525695800781,1.0,0.165282130241394,0.99995619058609,0.99995619058609,0.9962424635887146,1.0,-0.4912920892238617,0.2053375989198684,0.285954475402832,0.0876777097582817,0.6361439228057861,0.6361439228057861,0.0,46.75974655151367,48.0,11049.349609375,0.0,33.27968978881836,1.0,283.1515808105469,284.5492248535156,296.5430908203125,297.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,28338.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193327724933624,1.0,0.0,0.0,1.858757257461548,1.8587669134140008,2.3053600273215125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.8740234375,0.0,274.880615234375,1895.4371337890625,0.0,311.1054992675781,0.501802384853363,1.0,0.0,3.0,1.0,0.0
17647980,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0461226738989353,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0485693961381912,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0358731932938098,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0485693961381912,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.2303923070430755,284.9389038085937,284.95001220703125,296.8466796875,294.01153564453125,296.8404846191406,296.8425598144531,284.9537048339844,1.0,0.1655580103397369,0.99998539686203,0.99998539686203,0.9924849271774292,1.0,-0.4914484024047851,0.2054904103279113,0.2859579920768738,0.0876973420381546,0.6720491647720337,0.6720491647720337,0.0,47.15042495727539,36.0,11243.9873046875,0.0,33.62111282348633,1.0,283.1502685546875,284.6571044921875,296.7252502441406,297.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,22166.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589923679828644,1.0,0.0,0.0,1.782094120979309,1.7821022272109983,2.119115691812113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.58056640625,0.0,228.0692138671875,1895.4371337890625,0.0,208.33370971679688,0.4740327596664428,1.0,0.0,3.0,1.0,0.0
17648040,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0461226738989353,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0485693961381912,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0358731932938098,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.0485693961381912,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.5150673389434814,0.050000000745058,0.2303923070430755,284.9389038085937,284.95001220703125,296.8466796875,294.01153564453125,296.8404846191406,296.8425598144531,284.9537048339844,1.0,0.1655580103397369,0.99998539686203,0.99998539686203,0.9924849271774292,1.0,-0.4914484024047851,0.2054904103279113,0.2859579920768738,0.0876973420381546,0.6720491647720337,0.6720491647720337,0.0,47.15042495727539,36.0,11243.9873046875,0.0,33.62111282348633,1.0,283.1502685546875,284.6571044921875,296.7252502441406,297.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,22166.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589923679828644,1.0,0.0,0.0,1.782094120979309,1.7821022272109983,2.119115691812113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.58056640625,0.0,228.0692138671875,1895.4371337890625,0.0,208.33370971679688,0.4740327596664428,1.0,0.0,3.0,1.0,0.0
17648100,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5176979303359985,0.050000000745058,0.0460931658744812,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5176979303359985,0.050000000745058,0.0485383234918117,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5176979303359985,0.050000000745058,0.035850241780281,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5176979303359985,0.050000000745058,0.0485383234918117,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5176979303359985,0.050000000745058,0.230244904756546,284.9591369628906,284.95001220703125,296.875,294.0267333984375,296.8487548828125,296.8348388671875,284.9635009765625,1.0,0.1638297587633133,1.0,1.0,0.990606129169464,1.0,-0.4911340773105621,0.2054101675748825,0.2857238948345184,0.087611898779869,0.685848593711853,0.685848593711853,0.0,46.360469818115234,36.0,11266.1005859375,0.0,32.931129455566406,1.0,283.1501159667969,284.66278076171875,296.8555603027344,297.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,20185.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478378653526306,1.0,0.0,0.0,1.7805460691452026,1.7805538177490234,2.115435790983611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.6943359375,0.0,220.38629150390625,1895.4371337890625,0.0,191.0255126953125,0.4716548025608063,1.0,0.0,3.0,1.0,0.0
17648160,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5223870873451233,0.050000000745058,0.0460437126457691,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5223870873451233,0.050000000745058,0.0484862476587295,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5223870873451233,0.050000000745058,0.0358117781579494,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5223870873451233,0.050000000745058,0.0484862476587295,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5223870873451233,0.050000000745058,0.2299978882074356,284.9638366699219,284.95001220703125,296.9033203125,294.0419006347656,296.8616027832031,296.8360290527344,284.9637756347656,1.0,0.1610106825828552,1.0,1.0,0.988708794116974,1.0,-0.4906071424484253,0.205246165394783,0.2853609919548034,0.0874731540679931,0.6930622458457947,0.6930622458457947,0.0,45.03694915771485,25.0,11275.2060546875,0.0,31.777013778686523,1.0,283.1500549316406,284.6591796875,296.971923828125,297.7958984375,293.1499938964844,293.1499938964844,283.1499938964844,19400.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463838994503021,1.0,0.0,0.0,1.7870826721191406,1.787090301513672,2.130996250571116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.75390625,0.0,219.40335083007807,1895.4371337890625,0.0,188.78173828125,0.4681433141231537,1.0,0.0,3.0,1.0,0.0
17648220,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0459043718874454,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0483395121991634,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0357034020125865,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0483395121991634,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.2293018400669098,284.9645080566406,284.95001220703125,296.9599914550781,294.0721435546875,296.8868103027344,296.838623046875,284.9641418457031,1.0,0.1529744565486908,1.0,1.0,0.9849141836166382,1.0,-0.4891228675842285,0.2047527283430099,0.2843701243400574,0.0870788320899009,0.7029421925544739,0.7029421925544739,0.0,41.30793380737305,25.0,11217.8359375,0.0,28.538307189941406,1.0,283.1499938964844,284.6596984863281,297.1180114746094,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18186.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574585318565368,1.0,0.0,0.0,1.7776248455047607,1.777632236480713,2.1085000412313093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.42333984375,0.0,212.2608184814453,1895.4371337890625,0.0,205.9405517578125,0.4660295248031616,1.0,0.0,3.0,1.0,0.0
17648280,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0459043718874454,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0483395121991634,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0357034020125865,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.0483395121991634,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5377780199050903,0.050000000745058,0.2293018400669098,284.9645080566406,284.95001220703125,296.9599914550781,294.0721435546875,296.8868103027344,296.838623046875,284.9641418457031,1.0,0.1529744565486908,1.0,1.0,0.9849141836166382,1.0,-0.4891228675842285,0.2047527283430099,0.2843701243400574,0.0870788320899009,0.7029421925544739,0.7029421925544739,0.0,41.30793380737305,25.0,11217.8359375,0.0,28.538307189941406,1.0,283.1499938964844,284.6596984863281,297.1180114746094,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18186.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574585318565368,1.0,0.0,0.0,1.7776248455047607,1.777632236480713,2.1085000412313093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.42333984375,0.0,212.2608184814453,1895.4371337890625,0.0,205.9405517578125,0.4660295248031616,1.0,0.0,3.0,1.0,0.0
17648340,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5457024574279785,0.050000000745058,0.0458432510495185,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5457024574279785,0.050000000745058,0.0482751503586769,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5457024574279785,0.050000000745058,0.0356558598577976,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5457024574279785,0.050000000745058,0.0482751503586769,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5457024574279785,0.050000000745058,0.228996530175209,284.962158203125,284.95001220703125,296.9887390136719,294.08746337890625,296.8992919921875,296.8393249511719,284.960205078125,1.0,0.1495826691389084,1.0,1.0,0.982990562915802,1.0,-0.4884715974330902,0.2045506834983825,0.2839209139347076,0.0868890807032585,0.7058941721916199,0.7058941721916199,0.0,39.671905517578125,25.0,11201.86328125,0.0,27.12346076965332,1.0,283.1499938964844,284.6531677246094,297.1494140625,298.0140075683594,293.1499938964844,293.1499938964844,283.1499938964844,17947.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648303747177124,1.0,0.0,0.0,1.7829066514968872,1.7829140424728394,2.121048652270474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.31201171875,0.0,212.88931274414065,1895.4371337890625,0.0,217.4954833984375,0.4665653109550476,1.0,0.0,3.0,1.0,0.0
17648400,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5529043078422546,0.050000000745058,0.0457924865186214,296.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5529043078422546,0.050000000745058,0.0482216961681842,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5529043078422546,0.050000000745058,0.0356163792312145,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5529043078422546,0.050000000745058,0.0482216961681842,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.5529043078422546,0.050000000745058,0.2287429571151733,284.95819091796875,284.95001220703125,297.01666259765625,294.1023254394531,296.9115905761719,296.8403015136719,284.9561462402344,1.0,0.146574467420578,1.0,1.0,0.9811195731163024,1.0,-0.4879306852817535,0.2043951600790023,0.2835355103015899,0.0867198035120964,0.706516444683075,0.706516444683075,0.0,38.31292343139648,25.0,11185.044921875,0.0,25.95102310180664,1.0,283.1499938964844,284.6479797363281,297.1622619628906,298.0352783203125,293.1499938964844,293.1499938964844,283.1499938964844,17902.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707049190998077,1.0,0.0,0.0,1.7858768701553345,1.7858842611312866,2.1281215367707773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.84130859375,0.0,213.56951904296875,1895.4371337890625,0.0,226.8172302246093,0.4670448303222656,1.0,0.0,3.0,1.0,0.0
17648460,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0457058064639568,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0481304116547107,296.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0355489589273929,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0481304116547107,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.2283099591732025,284.9523010253906,284.95001220703125,297.0733337402344,294.1324462890625,296.935302734375,296.8402099609375,284.9514465332031,1.0,0.14127017557621,1.0,1.0,0.977283537387848,1.0,-0.4870064556598663,0.2041605710983276,0.2828458845615387,0.0863993838429451,0.7057476043701172,0.7057476043701172,0.0,35.991676330566406,25.0,11156.802734375,0.0,23.95431137084961,1.0,283.1499938964844,284.64276123046875,297.1636962890625,298.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17973.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769641816616058,1.0,0.0,0.0,1.7867575883865356,1.7867650985717771,2.130221190554949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.40673828125,0.0,214.0825958251953,1895.4371337890625,0.0,236.88986206054688,0.4673633873462677,1.0,0.0,3.0,1.0,0.0
17648520,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0457058064639568,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0481304116547107,296.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0355489589273929,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.0481304116547107,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5666364431381226,0.050000000745058,0.2283099591732025,284.9523010253906,284.95001220703125,297.0733337402344,294.1324462890625,296.935302734375,296.8402099609375,284.9514465332031,1.0,0.14127017557621,1.0,1.0,0.977283537387848,1.0,-0.4870064556598663,0.2041605710983276,0.2828458845615387,0.0863993838429451,0.7057476043701172,0.7057476043701172,0.0,35.991676330566406,25.0,11156.802734375,0.0,23.95431137084961,1.0,283.1499938964844,284.64276123046875,297.1636962890625,298.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17973.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769641816616058,1.0,0.0,0.0,1.7867575883865356,1.7867650985717771,2.130221190554949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.40673828125,0.0,214.0825958251953,1895.4371337890625,0.0,236.88986206054688,0.4673633873462677,1.0,0.0,3.0,1.0,0.0
17648580,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5731692314147949,0.050000000745058,0.045668389648199,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5731692314147949,0.050000000745058,0.0480910129845142,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5731692314147949,0.050000000745058,0.0355198569595813,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5731692314147949,0.050000000745058,0.0480910129845142,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5731692314147949,0.050000000745058,0.2281230688095092,284.9510192871094,284.95001220703125,297.1028137207031,294.1480407714844,296.9480285644531,296.8406677246094,284.9505615234375,1.0,0.1389098018407821,1.0,1.0,0.97528874874115,1.0,-0.4866080582141876,0.2040769755840301,0.2825310826301574,0.0862431228160858,0.7053735256195068,0.7053735256195068,0.0,34.989402770996094,25.0,11146.4921875,0.0,23.0944938659668,1.0,283.1499938964844,284.6416931152344,297.1634216308594,298.040771484375,293.1499938964844,293.1499938964844,283.1499938964844,18001.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774321675300598,1.0,0.0,0.0,1.786219835281372,1.7862273454666138,2.128939087242543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.79248046875,0.0,214.0309295654297,1895.4371337890625,0.0,237.6495513916016,0.4673136174678802,1.0,0.0,3.0,1.0,0.0
17648640,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5789610743522644,0.050000000745058,0.04563694819808,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5789610743522644,0.050000000745058,0.0480579063296318,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5789610743522644,0.050000000745058,0.0354954041540622,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5789610743522644,0.050000000745058,0.0480579063296318,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5789610743522644,0.050000000745058,0.2279660105705261,284.9503479003906,284.95001220703125,297.1300048828125,294.1624450683594,296.9600524902344,296.8415832519531,284.9501342773437,1.0,0.1368896961212158,1.0,1.0,0.9734474420547484,1.0,-0.4862726330757141,0.2040152549743652,0.2822573781013489,0.0861026868224144,0.7051368951797485,0.7051368951797485,0.0,34.14698791503906,25.0,11138.5029296875,0.0,22.37287330627441,1.0,283.1499938964844,284.6409912109375,297.1658020019531,298.0411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18016.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770693838596344,1.0,0.0,0.0,1.78569495677948,1.7857024669647217,2.1276881057019642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6572265625,0.0,213.93508911132807,1895.4371337890625,0.0,237.0605316162109,0.4672383069992065,1.0,0.0,3.0,1.0,0.0
17648700,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.584595799446106,0.050000000745058,0.0456077605485916,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.584595799446106,0.050000000745058,0.0480271652340889,296.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.584595799446106,0.050000000745058,0.0354727022349834,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.584595799446106,0.050000000745058,0.0480271652340889,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.584595799446106,0.050000000745058,0.2278202027082443,284.9500732421875,284.95001220703125,297.1583251953125,294.17742919921875,296.972900390625,296.84307861328125,284.95001220703125,1.0,0.1349833160638809,1.0,1.0,0.9715294241905212,1.0,-0.485961765050888,0.2039692550897598,0.2819925248622894,0.0859609767794609,0.7050144076347351,0.7050144076347351,0.0,33.36466217041016,25.0,11131.9189453125,0.0,21.7036247253418,1.0,283.1499938964844,284.6404724121094,297.1723937988281,298.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18020.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759723901748657,1.0,0.0,0.0,1.7852016687393188,1.785209059715271,2.1265125837999221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7587890625,0.0,213.8094177246093,1895.4371337890625,0.0,235.2829742431641,0.4671463668346405,1.0,0.0,3.0,1.0,0.0
17648760,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5899167060852051,0.050000000745058,0.0455813407897949,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5899167060852051,0.050000000745058,0.0479993484914302,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5899167060852051,0.050000000745058,0.0354521535336971,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5899167060852051,0.050000000745058,0.0479993484914302,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5899167060852051,0.050000000745058,0.2276882380247116,284.95001220703125,284.95001220703125,297.1866760253906,294.1923828125,296.9859924316406,296.844970703125,284.95001220703125,1.0,0.1332305371761322,1.0,1.0,0.9696159362792968,1.0,-0.4856801331043243,0.2039370983839035,0.281743049621582,0.0858229473233223,0.7049767374992371,0.7049767374992371,0.0,32.65646743774414,25.0,11126.55078125,0.0,21.098520278930664,1.0,283.1499938964844,284.6400451660156,297.1826171875,298.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18018.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374666303396225,1.0,0.0,0.0,1.7848418951034546,1.7848492860794067,2.125655527152049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.8720703125,0.0,213.7007598876953,1895.4371337890625,0.0,233.1734313964844,0.4670693874359131,1.0,0.0,3.0,1.0,0.0
17648820,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.0455358140170574,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.047951404005289,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.0354167446494102,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.047951404005289,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.2274608165025711,284.9501647949219,284.95001220703125,297.24334716796875,294.22222900390625,297.01275634765625,296.84979248046875,284.9502258300781,1.0,0.1301446408033371,1.0,1.0,0.9657890200614928,1.0,-0.4851949214935303,0.2039101123809814,0.2812848091125488,0.0855571031570434,0.705126166343689,0.705126166343689,0.0,31.435306549072266,25.0,11119.07421875,0.0,20.0567684173584,1.0,283.1499938964844,284.6391906738281,297.2109680175781,298.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18005.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723110556602478,1.0,0.0,0.0,1.784692406654358,1.78469979763031,2.1252995452414325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.54443359375,0.0,213.6084747314453,1895.4371337890625,0.0,229.386962890625,0.4670118391513824,1.0,0.0,3.0,1.0,0.0
17648880,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.0455358140170574,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.047951404005289,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.0354167446494102,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.047951404005289,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5996021032333374,0.050000000745058,0.2274608165025711,284.9501647949219,284.95001220703125,297.24334716796875,294.22222900390625,297.01275634765625,296.84979248046875,284.9502258300781,1.0,0.1301446408033371,1.0,1.0,0.9657890200614928,1.0,-0.4851949214935303,0.2039101123809814,0.2812848091125488,0.0855571031570434,0.705126166343689,0.705126166343689,0.0,31.435306549072266,25.0,11119.07421875,0.0,20.0567684173584,1.0,283.1499938964844,284.6391906738281,297.2109680175781,298.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18005.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723110556602478,1.0,0.0,0.0,1.784692406654358,1.78469979763031,2.1252995452414325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.54443359375,0.0,213.6084747314453,1895.4371337890625,0.0,229.386962890625,0.4670118391513824,1.0,0.0,3.0,1.0,0.0
17648940,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.0454985126852989,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.047912124544382,296.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.0353877320885658,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.047912124544382,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.227274477481842,284.9504089355469,284.95001220703125,297.29998779296875,294.25201416015625,297.04022216796875,296.855712890625,284.9504699707031,1.0,0.1275504231452942,1.0,1.0,0.9619620442390442,1.0,-0.4847974181175232,0.2039244771003723,0.2808729410171509,0.085305131971836,0.7055115103721619,0.7055115103721619,0.0,30.43414878845215,25.0,11115.2314453125,0.0,19.204254150390625,1.0,283.1499938964844,284.6381225585937,297.2444152832031,298.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,17985.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708578646183014,1.0,0.0,0.0,1.7854026556015017,1.7854100465774536,2.1269914896038244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.40673828125,0.0,213.73989868164065,1895.4371337890625,0.0,227.06149291992188,0.4671204388141632,1.0,0.0,3.0,1.0,0.0
17649000,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.0454985126852989,296.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.047912124544382,296.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.0353877320885658,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.047912124544382,296.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6080437302589417,0.050000000745058,0.227274477481842,284.9504089355469,284.95001220703125,297.29998779296875,294.25201416015625,297.04022216796875,296.855712890625,284.9504699707031,1.0,0.1275504231452942,1.0,1.0,0.9619620442390442,1.0,-0.4847974181175232,0.2039244771003723,0.2808729410171509,0.085305131971836,0.7055115103721619,0.7055115103721619,0.0,30.43414878845215,25.0,11115.2314453125,0.0,19.204254150390625,1.0,283.1499938964844,284.6381225585937,297.2444152832031,298.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,17985.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708578646183014,1.0,0.0,0.0,1.7854026556015017,1.7854100465774536,2.1269914896038244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.40673828125,0.0,213.73989868164065,1895.4371337890625,0.0,227.06149291992188,0.4671204388141632,1.0,0.0,3.0,1.0,0.0
17649060,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0454676635563373,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0478796400129795,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0353637374937534,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0478796400129795,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.2271203845739364,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.06817626953125,296.8624267578125,284.95068359375,1.0,0.1253561228513717,1.0,1.0,0.9581428170204164,1.0,-0.4844686985015869,0.2039703279733657,0.2804983556270599,0.0850671082735061,0.7060391902923584,0.7060391902923584,0.0,29.60554885864257,25.0,11114.1142578125,0.0,18.49974250793457,1.0,283.1499938964844,284.63677978515625,297.2779541015625,298.14404296875,293.1499938964844,293.1499938964844,283.1499938964844,17967.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370218276977539,1.0,0.0,0.0,1.7868671417236328,1.786874532699585,2.130482101847521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.38037109375,0.0,214.09011840820312,1895.4371337890625,0.0,226.0405120849609,0.4673878848552704,1.0,0.0,3.0,1.0,0.0
17649120,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0454676635563373,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0478796400129795,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0353637374937534,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.0478796400129795,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6153127551078796,0.050000000745058,0.2271203845739364,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.06817626953125,296.8624267578125,284.95068359375,1.0,0.1253561228513717,1.0,1.0,0.9581428170204164,1.0,-0.4844686985015869,0.2039703279733657,0.2804983556270599,0.0850671082735061,0.7060391902923584,0.7060391902923584,0.0,29.60554885864257,25.0,11114.1142578125,0.0,18.49974250793457,1.0,283.1499938964844,284.63677978515625,297.2779541015625,298.14404296875,293.1499938964844,293.1499938964844,283.1499938964844,17967.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370218276977539,1.0,0.0,0.0,1.7868671417236328,1.786874532699585,2.130482101847521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.38037109375,0.0,214.09011840820312,1895.4371337890625,0.0,226.0405120849609,0.4673878848552704,1.0,0.0,3.0,1.0,0.0
17649180,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0454419888556003,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0478526055812835,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0353437699377536,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0478526055812835,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.2269921451807022,284.9508056640625,284.95001220703125,297.413330078125,294.311279296875,297.0964660644531,296.8696594238281,284.9508361816406,1.0,0.1234937161207199,1.0,1.0,0.9543236494064332,1.0,-0.4841951429843902,0.2040403038263321,0.280154824256897,0.0848444923758506,0.7066545486450195,0.7066545486450195,0.0,28.91541290283203,25.0,11115.1162109375,0.0,17.913700103759766,1.0,283.1499938964844,284.6352233886719,297.309814453125,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17951.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699999749660492,1.0,0.0,0.0,1.788923740386963,1.7889312505722046,2.135389394197773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9716796875,0.0,214.62228393554688,1895.4371337890625,0.0,225.6923675537109,0.4677859544754028,1.0,0.0,3.0,1.0,0.0
17649240,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0454419888556003,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0478526055812835,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0353437699377536,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.0478526055812835,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6214267611503601,0.050000000745058,0.2269921451807022,284.9508056640625,284.95001220703125,297.413330078125,294.311279296875,297.0964660644531,296.8696594238281,284.9508361816406,1.0,0.1234937161207199,1.0,1.0,0.9543236494064332,1.0,-0.4841951429843902,0.2040403038263321,0.280154824256897,0.0848444923758506,0.7066545486450195,0.7066545486450195,0.0,28.91541290283203,25.0,11115.1162109375,0.0,17.913700103759766,1.0,283.1499938964844,284.6352233886719,297.309814453125,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17951.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699999749660492,1.0,0.0,0.0,1.788923740386963,1.7889312505722046,2.135389394197773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9716796875,0.0,214.62228393554688,1895.4371337890625,0.0,225.6923675537109,0.4677859544754028,1.0,0.0,3.0,1.0,0.0
17649300,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6241517066955566,0.050000000745058,0.0454308427870273,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6241517066955566,0.050000000745058,0.0478408634662628,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6241517066955566,0.050000000745058,0.0353350974619388,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6241517066955566,0.050000000745058,0.0478408634662628,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6241517066955566,0.050000000745058,0.2269364595413208,284.95086669921875,284.95001220703125,297.4416809082031,294.3260498046875,297.1107482910156,296.8734436035156,284.9508972167969,1.0,0.1226740553975105,1.0,1.0,0.9524140357971193,1.0,-0.4840763807296753,0.2040825933218002,0.2799937725067138,0.0847398415207862,0.7069880366325378,0.7069880366325378,0.0,28.615497589111328,25.0,11116.30078125,0.0,17.65923309326172,1.0,283.1499938964844,284.6343688964844,297.3251037597656,298.1923217773437,293.1499938964844,293.1499938964844,283.1499938964844,17945.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699456751346588,1.0,0.0,0.0,1.790139079093933,1.7901464700698853,2.1382915349477122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.45361328125,0.0,214.94699096679688,1895.4371337890625,0.0,225.6058044433593,0.4680268466472626,1.0,0.0,3.0,1.0,0.0
17649360,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267187595367432,0.050000000745058,0.0454205870628356,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267187595367432,0.050000000745058,0.0478300638496875,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267187595367432,0.050000000745058,0.0353271216154098,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267187595367432,0.050000000745058,0.0478300638496875,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267187595367432,0.050000000745058,0.2268852442502975,284.950927734375,284.95001220703125,297.4700012207031,294.3408203125,297.12506103515625,296.8773193359375,284.9509582519531,1.0,0.1219141036272049,1.0,1.0,0.9505070447921752,1.0,-0.4839670658111572,0.2041285634040832,0.279838502407074,0.0846392512321472,0.7073346972465515,0.7073346972465515,0.0,28.33955192565918,25.0,11117.8408203125,0.0,17.425214767456055,1.0,283.1499938964844,284.6335144042969,297.340087890625,298.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17939.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698935210704803,1.0,0.0,0.0,1.791450262069702,1.7914576530456543,2.1414250284124137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03955078125,0.0,215.30203247070312,1895.4371337890625,0.0,225.52267456054688,0.4682892858982086,1.0,0.0,3.0,1.0,0.0
17649420,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.0454025156795978,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.047811035066843,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.0353130660951137,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.047811035066843,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.226794958114624,284.9510192871094,284.95001220703125,297.52667236328125,294.3702392578125,297.15380859375,296.88525390625,284.9510498046875,1.0,0.1205601245164871,1.0,1.0,0.9466930031776428,1.0,-0.4837744534015655,0.2042293846607208,0.2795450687408447,0.0844528004527092,0.7080649733543396,0.7080649733543396,0.0,27.852903366088867,25.0,11121.90234375,0.0,17.012771606445312,1.0,283.1499938964844,284.6316833496094,297.3695373535156,298.2378845214844,293.1499938964844,293.1499938964844,283.1499938964844,17930.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697590231895447,1.0,0.0,0.0,1.794331192970276,1.794338583946228,2.1483181456005698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.53515625,0.0,216.0941619873047,1895.4371337890625,0.0,225.3083038330078,0.4688721001148224,1.0,0.0,3.0,1.0,0.0
