time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.0454025156795978,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.047811035066843,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.0353130660951137,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.047811035066843,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6314324736595154,0.050000000745058,0.226794958114624,284.9510192871094,284.95001220703125,297.52667236328125,294.3702392578125,297.15380859375,296.88525390625,284.9510498046875,1.0,0.1205601245164871,1.0,1.0,0.9466930031776428,1.0,-0.4837744534015655,0.2042293846607208,0.2795450687408447,0.0844528004527092,0.7080649733543396,0.7080649733543396,0.0,27.852903366088867,25.0,11121.90234375,0.0,17.012771606445312,1.0,283.1499938964844,284.6316833496094,297.3695373535156,298.2378845214844,293.1499938964844,293.1499938964844,283.1499938964844,17930.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697590231895447,1.0,0.0,0.0,1.794331192970276,1.794338583946228,2.1483181456005698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.53515625,0.0,216.0941619873047,1895.4371337890625,0.0,225.3083038330078,0.4688721001148224,1.0,0.0,3.0,1.0,0.0
17649540,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.045387290418148,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0477950014173984,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0353012233972549,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0477950014173984,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.2267189025878906,284.9511108398437,284.95001220703125,297.5833435058594,294.39959716796875,297.1827392578125,296.89337158203125,284.9511413574219,1.0,0.1194043010473251,1.0,1.0,0.9428790211677552,1.0,-0.4836122095584869,0.2043393552303314,0.2792728543281555,0.0842873379588127,0.7088401913642883,0.7088401913642883,0.0,27.442604064941406,25.0,11127.1162109375,0.0,16.665300369262695,1.0,283.1499938964844,284.6297607421875,297.3987121582031,298.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,17922.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695790469646454,1.0,0.0,0.0,1.7975140810012815,1.7975215911865234,2.155946674520237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.45751953125,0.0,216.9823760986328,1895.4371337890625,0.0,225.0216064453125,0.4695223271846771,1.0,0.0,3.0,1.0,0.0
17649600,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.045387290418148,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0477950014173984,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0353012233972549,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.0477950014173984,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.635642409324646,0.050000000745058,0.2267189025878906,284.9511108398437,284.95001220703125,297.5833435058594,294.39959716796875,297.1827392578125,296.89337158203125,284.9511413574219,1.0,0.1194043010473251,1.0,1.0,0.9428790211677552,1.0,-0.4836122095584869,0.2043393552303314,0.2792728543281555,0.0842873379588127,0.7088401913642883,0.7088401913642883,0.0,27.442604064941406,25.0,11127.1162109375,0.0,16.665300369262695,1.0,283.1499938964844,284.6297607421875,297.3987121582031,298.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,17922.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695790469646454,1.0,0.0,0.0,1.7975140810012815,1.7975215911865234,2.155946674520237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.45751953125,0.0,216.9823760986328,1895.4371337890625,0.0,225.0216064453125,0.4695223271846771,1.0,0.0,3.0,1.0,0.0
17649660,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0453743934631347,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0477814227342605,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0352911949157714,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0477814227342605,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.2266544997692108,284.951171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2117614746094,296.90167236328125,284.9512023925781,1.0,0.1184133887290954,1.0,1.0,0.9390677809715272,1.0,-0.4834747910499573,0.2044557929039001,0.2790189981460571,0.0841425508260726,0.7096540331840515,0.7096540331840515,0.0,27.094837188720703,25.0,11133.2783203125,0.0,16.370975494384766,1.0,283.1499938964844,284.6277770996094,297.4278869628906,298.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,17915.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693790137767792,1.0,0.0,0.0,1.8009449243545532,1.800952434539795,2.1641844227815454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.76171875,0.0,217.9499969482422,1895.4371337890625,0.0,224.7030487060547,0.4702276885509491,1.0,0.0,3.0,1.0,0.0
17649720,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0453743934631347,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0477814227342605,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0352911949157714,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.0477814227342605,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6394181847572327,0.050000000745058,0.2266544997692108,284.951171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2117614746094,296.90167236328125,284.9512023925781,1.0,0.1184133887290954,1.0,1.0,0.9390677809715272,1.0,-0.4834747910499573,0.2044557929039001,0.2790189981460571,0.0841425508260726,0.7096540331840515,0.7096540331840515,0.0,27.094837188720703,25.0,11133.2783203125,0.0,16.370975494384766,1.0,283.1499938964844,284.6277770996094,297.4278869628906,298.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,17915.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693790137767792,1.0,0.0,0.0,1.8009449243545532,1.800952434539795,2.1641844227815454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.76171875,0.0,217.9499969482422,1895.4371337890625,0.0,224.7030487060547,0.4702276885509491,1.0,0.0,3.0,1.0,0.0
17649780,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.641482412815094,0.050000000745058,0.0453676469624042,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.641482412815094,0.050000000745058,0.047774314880371,296.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.641482412815094,0.050000000745058,0.0352859459817409,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.641482412815094,0.050000000745058,0.047774314880371,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.641482412815094,0.050000000745058,0.2266207784414291,284.9512023925781,284.95001220703125,297.67401123046875,294.4463806152344,297.229248046875,296.9067077636719,284.95123291015625,1.0,0.1178901344537735,1.0,1.0,0.9367810487747192,1.0,-0.4834028482437134,0.2045281827449798,0.2788746953010559,0.0840655118227005,0.7101597785949707,0.7101597785949707,0.0,26.91267967224121,25.0,11137.38671875,0.0,16.216882705688477,1.0,283.1499938964844,284.62652587890625,297.44537353515625,298.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,17912.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692611753940582,1.0,0.0,0.0,1.8031105995178225,1.803118109703064,2.16939255892612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.71484375,0.0,218.5651092529297,1895.4371337890625,0.0,224.5154571533203,0.4706746637821197,1.0,0.0,3.0,1.0,0.0
17649840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6427953243255615,0.050000000745058,0.0453634597361087,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6427953243255615,0.050000000745058,0.047769907861948,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6427953243255615,0.050000000745058,0.03528269007802,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6427953243255615,0.050000000745058,0.047769907861948,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6427953243255615,0.050000000745058,0.2265998721122741,284.95123291015625,284.95001220703125,297.6966552734375,294.4580383300781,297.24090576171875,296.9100952148437,284.95123291015625,1.0,0.1175640746951103,1.0,1.0,0.9352565407752992,1.0,-0.4833582639694214,0.2045771479606628,0.2787811160087585,0.0840178579092025,0.7105027437210083,0.7105027437210083,0.0,26.7996883392334,25.0,11140.2587890625,0.0,16.121322631835938,1.0,283.1499938964844,284.6257019042969,297.4570617675781,298.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,17909.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369186133146286,1.0,0.0,0.0,1.8045889139175413,1.8045964241027832,2.172951241163901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.40478515625,0.0,218.98651123046875,1895.4371337890625,0.0,224.39602661132807,0.4709802865982055,1.0,0.0,3.0,1.0,0.0
17649900,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6443430781364441,0.050000000745058,0.0453586317598819,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6443430781364441,0.050000000745058,0.0477648228406906,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6443430781364441,0.050000000745058,0.0352789349853992,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6443430781364441,0.050000000745058,0.0477648228406906,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6443430781364441,0.050000000745058,0.2265757620334625,284.9512634277344,284.95001220703125,297.7250061035156,294.4725952148437,297.2554931640625,296.9143371582031,284.9512634277344,1.0,0.1171862781047821,1.0,1.0,0.9333509206771852,1.0,-0.4833067953586578,0.2046394199132919,0.2786673605442047,0.0839625000953674,0.7109390497207642,0.7109390497207642,0.0,26.669261932373047,25.0,11144.0224609375,0.0,16.011045455932617,1.0,283.1499938964844,284.6246643066406,297.4716796875,298.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,17907.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690974712371826,1.0,0.0,0.0,1.806482434272766,1.8064898252487185,2.177513493961669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.8388671875,0.0,219.52804565429688,1895.4371337890625,0.0,224.25489807128903,0.4713723659515381,1.0,0.0,3.0,1.0,0.0
17649960,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6458057761192322,0.050000000745058,0.0453541688621044,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6458057761192322,0.050000000745058,0.0477601252496242,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6458057761192322,0.050000000745058,0.0352754667401313,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6458057761192322,0.050000000745058,0.0477601252496242,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6458057761192322,0.050000000745058,0.2265534698963165,284.9512939453125,284.95001220703125,297.7533264160156,294.48712158203125,297.2701110839844,296.9186096191406,284.9512939453125,1.0,0.1168357208371162,1.0,1.0,0.9314475059509276,1.0,-0.4832592308521271,0.2047024518251419,0.2785567939281463,0.0839117169380188,0.7113826870918274,0.7113826870918274,0.0,26.5487117767334,25.0,11147.9482421875,0.0,15.909136772155762,1.0,283.1499938964844,284.62359619140625,297.4862670898437,298.3575134277344,293.1499938964844,293.1499938964844,283.1499938964844,17905.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690150380134582,1.0,0.0,0.0,1.8084179162979128,1.8084254264831543,2.1821821860612545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.33837890625,0.0,220.08349609375,1895.4371337890625,0.0,224.123764038086,0.4717737436294555,1.0,0.0,3.0,1.0,0.0
17650020,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0453462414443492,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0477517768740654,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0352693013846874,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0477517768740654,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.2265138775110244,284.9513244628906,284.95001220703125,297.8099975585937,294.5161437988281,297.2994079589844,296.9271850585937,284.95135498046875,1.0,0.1162090599536895,1.0,1.0,0.9276406764984132,1.0,-0.4831747710704803,0.2048307508230209,0.2783440053462982,0.0838231518864631,0.7122907638549805,0.7122907638549805,0.0,26.334341049194336,25.0,11156.25390625,0.0,15.727974891662598,1.0,283.1499938964844,284.6214599609375,297.515380859375,298.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17900.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688685297966003,1.0,0.0,0.0,1.812407374382019,1.8124150037765503,2.191820840380388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51904296875,0.0,221.2337188720703,1895.4371337890625,0.0,223.89073181152344,0.4726026058197021,1.0,0.0,3.0,1.0,0.0
17650080,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0453462414443492,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0477517768740654,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0352693013846874,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.0477517768740654,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6484866738319397,0.050000000745058,0.2265138775110244,284.9513244628906,284.95001220703125,297.8099975585937,294.5161437988281,297.2994079589844,296.9271850585937,284.95135498046875,1.0,0.1162090599536895,1.0,1.0,0.9276406764984132,1.0,-0.4831747710704803,0.2048307508230209,0.2783440053462982,0.0838231518864631,0.7122907638549805,0.7122907638549805,0.0,26.334341049194336,25.0,11156.25390625,0.0,15.727974891662598,1.0,283.1499938964844,284.6214599609375,297.515380859375,298.38751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17900.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688685297966003,1.0,0.0,0.0,1.812407374382019,1.8124150037765503,2.191820840380388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51904296875,0.0,221.2337188720703,1895.4371337890625,0.0,223.89073181152344,0.4726026058197021,1.0,0.0,3.0,1.0,0.0
17650140,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0453394651412963,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0477446429431438,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0352640300989151,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0477446429431438,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.226480022072792,284.95135498046875,284.95001220703125,297.8666687011719,294.5450744628906,297.3287353515625,296.9358215332031,284.9513854980469,1.0,0.1156695410609245,1.0,1.0,0.9238339066505432,1.0,-0.4831025302410126,0.2049620300531387,0.278140515089035,0.0837500765919685,0.7132245302200317,0.7132245302200317,0.0,26.15093231201172,25.0,11165.1064453125,0.0,15.573034286499023,1.0,283.1499938964844,284.6192932128906,297.5444030761719,298.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,17897.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687431216239929,1.0,0.0,0.0,1.816540002822876,1.8165475130081177,2.2018276979451922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.91455078125,0.0,222.4321746826172,1895.4371337890625,0.0,223.6913146972656,0.4734629988670349,1.0,0.0,3.0,1.0,0.0
17650200,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0453394651412963,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0477446429431438,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0352640300989151,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.0477446429431438,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508654952049255,0.050000000745058,0.226480022072792,284.95135498046875,284.95001220703125,297.8666687011719,294.5450744628906,297.3287353515625,296.9358215332031,284.9513854980469,1.0,0.1156695410609245,1.0,1.0,0.9238339066505432,1.0,-0.4831025302410126,0.2049620300531387,0.278140515089035,0.0837500765919685,0.7132245302200317,0.7132245302200317,0.0,26.15093231201172,25.0,11165.1064453125,0.0,15.573034286499023,1.0,283.1499938964844,284.6192932128906,297.5444030761719,298.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,17897.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687431216239929,1.0,0.0,0.0,1.816540002822876,1.8165475130081177,2.2018276979451922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.91455078125,0.0,222.4321746826172,1895.4371337890625,0.0,223.6913146972656,0.4734629988670349,1.0,0.0,3.0,1.0,0.0
17650260,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0453336685895919,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0477385334670543,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0352595187723636,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0477385334670543,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.2264510542154312,284.951416015625,284.95001220703125,297.92333984375,294.57391357421875,297.358154296875,296.94451904296875,284.951416015625,1.0,0.1152047663927078,1.0,1.0,0.9200276136398317,1.0,-0.4830407202243805,0.2050959318876266,0.277944803237915,0.0836914852261543,0.7141821384429932,0.7141821384429932,0.0,25.9937801361084,25.0,11174.453125,0.0,15.440320014953612,1.0,283.1499938964844,284.6170654296875,297.5733337402344,298.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,17893.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686345517635345,1.0,0.0,0.0,1.8208017349243164,1.820809245109558,2.212171068549651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.50390625,0.0,223.6749267578125,1895.4371337890625,0.0,223.5186920166016,0.4743518233299255,1.0,0.0,3.0,1.0,0.0
17650320,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0453336685895919,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0477385334670543,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0352595187723636,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.0477385334670543,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6529690623283386,0.050000000745058,0.2264510542154312,284.951416015625,284.95001220703125,297.92333984375,294.57391357421875,297.358154296875,296.94451904296875,284.951416015625,1.0,0.1152047663927078,1.0,1.0,0.9200276136398317,1.0,-0.4830407202243805,0.2050959318876266,0.277944803237915,0.0836914852261543,0.7141821384429932,0.7141821384429932,0.0,25.9937801361084,25.0,11174.453125,0.0,15.440320014953612,1.0,283.1499938964844,284.6170654296875,297.5733337402344,298.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,17893.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686345517635345,1.0,0.0,0.0,1.8208017349243164,1.820809245109558,2.212171068549651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.50390625,0.0,223.6749267578125,1895.4371337890625,0.0,223.5186920166016,0.4743518233299255,1.0,0.0,3.0,1.0,0.0
17650380,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.0453286953270435,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.047733299434185,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.0352556519210338,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.047733299434185,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.226426213979721,284.9514465332031,284.95001220703125,297.9800109863281,294.6026611328125,297.3876953125,296.9533386230469,284.9514465332031,1.0,0.1148039326071739,1.0,1.0,0.91622132062912,1.0,-0.4829877316951751,0.2052323371171951,0.2777554094791412,0.0836462080478668,0.7151639461517334,0.7151639461517334,0.0,25.85887336730957,25.0,11184.267578125,0.0,15.326424598693848,1.0,283.1499938964844,284.6148376464844,297.6021728515625,298.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17890.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685395717620849,1.0,0.0,0.0,1.8251854181289675,1.825192928314209,2.2228357465792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.27783203125,0.0,224.95974731445312,1895.4371337890625,0.0,223.3677520751953,0.4752673208713531,1.0,0.0,3.0,1.0,0.0
17650440,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.0453286953270435,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.047733299434185,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.0352556519210338,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.047733299434185,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6548246741294861,0.050000000745058,0.226426213979721,284.9514465332031,284.95001220703125,297.9800109863281,294.6026611328125,297.3876953125,296.9533386230469,284.9514465332031,1.0,0.1148039326071739,1.0,1.0,0.91622132062912,1.0,-0.4829877316951751,0.2052323371171951,0.2777554094791412,0.0836462080478668,0.7151639461517334,0.7151639461517334,0.0,25.85887336730957,25.0,11184.267578125,0.0,15.326424598693848,1.0,283.1499938964844,284.6148376464844,297.6021728515625,298.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17890.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685395717620849,1.0,0.0,0.0,1.8251854181289675,1.825192928314209,2.2228357465792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.27783203125,0.0,224.95974731445312,1895.4371337890625,0.0,223.3677520751953,0.4752673208713531,1.0,0.0,3.0,1.0,0.0
17650500,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6556719541549683,0.050000000745058,0.045326467603445,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6556719541549683,0.050000000745058,0.047730952501297,296.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6556719541549683,0.050000000745058,0.035253919661045,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6556719541549683,0.050000000745058,0.047730952501297,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6556719541549683,0.050000000745058,0.2264150977134704,284.95147705078125,284.95001220703125,298.0083312988281,294.61700439453125,297.40252685546875,296.9578857421875,284.95147705078125,1.0,0.1146236434578895,1.0,1.0,0.9143181443214417,1.0,-0.4829639792442322,0.2053015083074569,0.2776624858379364,0.0836279690265655,0.7156640291213989,0.7156640291213989,0.0,25.798383712768555,25.0,11189.3369140625,0.0,15.27536678314209,1.0,283.1499938964844,284.6137084960937,297.6165466308594,298.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17888.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684965670108795,1.0,0.0,0.0,1.8274197578430176,1.8274272680282595,2.2282813461060869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.228515625,0.0,225.61691284179688,1895.4371337890625,0.0,223.29942321777344,0.4757343232631683,1.0,0.0,3.0,1.0,0.0
17650560,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6564670205116272,0.050000000745058,0.0453244000673294,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6564670205116272,0.050000000745058,0.0477287769317626,296.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6564670205116272,0.050000000745058,0.0352523103356361,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6564670205116272,0.050000000745058,0.0477287769317626,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6564670205116272,0.050000000745058,0.2264047712087631,284.95147705078125,284.95001220703125,298.0366516113281,294.6313171386719,297.4174499511719,296.9625549316406,284.9515075683594,1.0,0.1144560053944587,1.0,1.0,0.91241717338562,1.0,-0.4829419553279876,0.2053708583116531,0.2775711119174957,0.0836134105920791,0.7161720395088196,0.7161720395088196,0.0,25.742244720458984,25.0,11194.529296875,0.0,15.227986335754396,1.0,283.1499938964844,284.6125793457031,297.6308898925781,298.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,17887.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684565722942352,1.0,0.0,0.0,1.829686164855957,1.8296937942504885,2.233812068652697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.22998046875,0.0,226.2848663330078,1895.4371337890625,0.0,223.23583984375,0.4762081205844879,1.0,0.0,3.0,1.0,0.0
17650620,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0453207194805145,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0477249026298522,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0352494493126869,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0477249026298522,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.2263863831758499,284.9515380859375,284.95001220703125,298.09332275390625,294.659912109375,297.4475402832031,296.9722595214844,284.9515380859375,1.0,0.1141564175486564,1.0,1.0,0.9086152911186218,1.0,-0.4829027354717254,0.2055102735757827,0.2773924767971039,0.0835953056812286,0.71721351146698,0.71721351146698,0.0,25.64216041564941,25.0,11205.2900390625,0.0,15.143532752990724,1.0,283.1499938964844,284.6102905273437,297.6595458984375,298.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17883.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683856427669525,1.0,0.0,0.0,1.8343267440795896,1.834334373474121,2.2451575887316721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.38671875,0.0,227.6566467285156,1895.4371337890625,0.0,223.1231384277344,0.4771785140037536,1.0,0.0,3.0,1.0,0.0
17650680,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0453207194805145,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0477249026298522,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0352494493126869,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.0477249026298522,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6579053401947021,0.050000000745058,0.2263863831758499,284.9515380859375,284.95001220703125,298.09332275390625,294.659912109375,297.4475402832031,296.9722595214844,284.9515380859375,1.0,0.1141564175486564,1.0,1.0,0.9086152911186218,1.0,-0.4829027354717254,0.2055102735757827,0.2773924767971039,0.0835953056812286,0.71721351146698,0.71721351146698,0.0,25.64216041564941,25.0,11205.2900390625,0.0,15.143532752990724,1.0,283.1499938964844,284.6102905273437,297.6595458984375,298.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17883.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683856427669525,1.0,0.0,0.0,1.8343267440795896,1.834334373474121,2.2451575887316721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.38671875,0.0,227.6566467285156,1895.4371337890625,0.0,223.1231384277344,0.4771785140037536,1.0,0.0,3.0,1.0,0.0
17650740,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0453175604343414,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0477215722203254,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0352469906210899,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0477215722203254,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.2263705879449844,284.9515686035156,284.95001220703125,298.1499938964844,294.6884155273437,297.477783203125,296.9822082519531,284.9515686035156,1.0,0.1138980910181999,1.0,1.0,0.9048134088516236,1.0,-0.4828690588474273,0.2056509107351303,0.2772181332111358,0.0835905447602272,0.718281090259552,0.718281090259552,0.0,25.556114196777344,25.0,11216.44921875,0.0,15.070941925048828,1.0,283.1499938964844,284.60797119140625,297.6880798339844,298.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,17880.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683260679244995,1.0,0.0,0.0,1.8390963077545168,1.839103937149048,2.256848006254586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.69970703125,0.0,229.0736541748047,1895.4371337890625,0.0,223.02853393554688,0.478176862001419,1.0,0.0,3.0,1.0,0.0
17650800,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0453175604343414,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0477215722203254,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0352469906210899,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.0477215722203254,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6591635942459106,0.050000000745058,0.2263705879449844,284.9515686035156,284.95001220703125,298.1499938964844,294.6884155273437,297.477783203125,296.9822082519531,284.9515686035156,1.0,0.1138980910181999,1.0,1.0,0.9048134088516236,1.0,-0.4828690588474273,0.2056509107351303,0.2772181332111358,0.0835905447602272,0.718281090259552,0.718281090259552,0.0,25.556114196777344,25.0,11216.44921875,0.0,15.070941925048828,1.0,283.1499938964844,284.60797119140625,297.6880798339844,298.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,17880.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683260679244995,1.0,0.0,0.0,1.8390963077545168,1.839103937149048,2.256848006254586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.69970703125,0.0,229.0736541748047,1895.4371337890625,0.0,223.02853393554688,0.478176862001419,1.0,0.0,3.0,1.0,0.0
17650860,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0453148074448108,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0477186776697635,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0352448523044586,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0477186776697635,296.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.2263568490743637,284.9515991210937,284.95001220703125,298.2066650390625,294.7165832519531,297.5080871582031,296.9921875,284.9515991210937,1.0,0.1136724725365638,1.0,1.0,0.9010117053985596,1.0,-0.4828397333621979,0.2057928442955017,0.2770468890666961,0.0835980549454689,0.7193635702133179,0.7193635702133179,0.0,25.481157302856445,25.0,11227.8564453125,0.0,15.007718086242676,1.0,283.1499938964844,284.6055908203125,297.7164001464844,298.5957946777344,293.1499938964844,293.1499938964844,283.1499938964844,17877.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682992160320282,1.0,0.0,0.0,1.8439615964889529,1.8439693450927728,2.268805019411957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.0966796875,0.0,230.52772521972656,1895.4371337890625,0.0,222.98583984375,0.4791969358921051,1.0,0.0,3.0,1.0,0.0
17650920,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0453148074448108,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0477186776697635,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0352448523044586,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.0477186776697635,296.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6602762937545776,0.050000000745058,0.2263568490743637,284.9515991210937,284.95001220703125,298.2066650390625,294.7165832519531,297.5080871582031,296.9921875,284.9515991210937,1.0,0.1136724725365638,1.0,1.0,0.9010117053985596,1.0,-0.4828397333621979,0.2057928442955017,0.2770468890666961,0.0835980549454689,0.7193635702133179,0.7193635702133179,0.0,25.481157302856445,25.0,11227.8564453125,0.0,15.007718086242676,1.0,283.1499938964844,284.6055908203125,297.7164001464844,298.5957946777344,293.1499938964844,293.1499938964844,283.1499938964844,17877.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682992160320282,1.0,0.0,0.0,1.8439615964889529,1.8439693450927728,2.268805019411957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.0966796875,0.0,230.52772521972656,1895.4371337890625,0.0,222.98583984375,0.4791969358921051,1.0,0.0,3.0,1.0,0.0
17650980,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6609465479850769,0.050000000745058,0.0453131720423698,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6609465479850769,0.050000000745058,0.0477169528603553,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6609465479850769,0.050000000745058,0.0352435782551765,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6609465479850769,0.050000000745058,0.0477169528603553,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6609465479850769,0.050000000745058,0.2263486832380294,284.9515991210937,284.95001220703125,298.2452087402344,294.7354736328125,297.5287170410156,296.9989929199219,284.9516296386719,1.0,0.1135376617312431,1.0,1.0,0.8984265327453613,1.0,-0.4828222692012787,0.2058914601802826,0.2769308090209961,0.0836073383688926,0.7201036810874939,0.7201036810874939,0.0,25.43645095825196,25.0,11235.6611328125,0.0,14.970017433166504,1.0,283.1499938964844,284.6039733886719,297.73541259765625,298.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17876.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683079779148102,1.0,0.0,0.0,1.8473140001297,1.847321629524231,2.277061952327131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.79638671875,0.0,231.5353240966797,1895.4371337890625,0.0,222.9997711181641,0.4799010753631592,1.0,0.0,3.0,1.0,0.0
17651040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6612392663955688,0.050000000745058,0.0453124605119228,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6612392663955688,0.050000000745058,0.0477162040770053,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6612392663955688,0.050000000745058,0.0352430269122123,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6612392663955688,0.050000000745058,0.0477162040770053,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6612392663955688,0.050000000745058,0.2263451218605041,284.9516296386719,284.95001220703125,298.2633361816406,294.7442626953125,297.5384216308594,297.0021667480469,284.9516296386719,1.0,0.1134790256619453,1.0,1.0,0.8972100019454956,1.0,-0.4828146994113922,0.2059383541345596,0.2768763601779938,0.0836130753159523,0.7204521298408508,0.7204521298408508,0.0,25.41702651977539,25.0,11239.337890625,0.0,14.953638076782228,1.0,283.1499938964844,284.6031799316406,297.7442626953125,298.6248779296875,293.1499938964844,293.1499938964844,283.1499938964844,17875.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683163225650787,1.0,0.0,0.0,1.8488993644714355,1.8489071130752563,2.2809720690020185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4677734375,0.0,232.01348876953125,1895.4371337890625,0.0,223.0130310058593,0.4802344739437103,1.0,0.0,3.0,1.0,0.0
17651100,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6616784930229187,0.050000000745058,0.0453113988041877,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6616784930229187,0.050000000745058,0.0477150864899158,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6616784930229187,0.050000000745058,0.0352421998977661,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6616784930229187,0.050000000745058,0.0477150864899158,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6616784930229187,0.050000000745058,0.2263398319482803,284.9516296386719,284.95001220703125,298.2916564941406,294.7579040527344,297.5535888671875,297.00714111328125,284.9516296386719,1.0,0.1133913397789001,1.0,1.0,0.8953091502189636,1.0,-0.4828034043312073,0.2060124278068542,0.276790976524353,0.0836231335997581,0.7209967374801636,0.7209967374801636,0.0,25.38800048828125,25.0,11245.0830078125,0.0,14.929165840148926,1.0,283.1499938964844,284.6019897460937,297.7580261230469,298.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,17875.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368337333202362,1.0,0.0,0.0,1.851383805274964,1.851391553878784,2.2871061844398365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.63330078125,0.0,232.7646942138672,1895.4371337890625,0.0,223.04641723632807,0.4807572960853576,1.0,0.0,3.0,1.0,0.0
17651160,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6620883941650391,0.050000000745058,0.0453104153275489,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6620883941650391,0.050000000745058,0.0477140508592128,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6620883941650391,0.050000000745058,0.0352414362132549,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6620883941650391,0.050000000745058,0.0477140508592128,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6620883941650391,0.050000000745058,0.2263349145650863,284.9516296386719,284.95001220703125,298.32000732421875,294.7714538574219,297.5687561035156,297.0121154785156,284.9516296386719,1.0,0.113309808075428,1.0,1.0,0.8934102654457092,1.0,-0.4827929139137268,0.2060871124267578,0.2767057716846466,0.0836353152990341,0.7215414643287659,0.7215414643287659,0.0,25.36103248596192,25.0,11250.8310546875,0.0,14.906431198120115,1.0,283.1499938964844,284.60076904296875,297.7716369628906,298.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17874.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683623969554901,1.0,0.0,0.0,1.8538762331008911,1.8538838624954224,2.2932681531528945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.78173828125,0.0,233.5206756591797,1895.4371337890625,0.0,223.08621215820312,0.4812822937965393,1.0,0.0,3.0,1.0,0.0
17651220,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0453086718916893,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0477122142910957,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0352400802075862,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0477122142910957,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.2263261973857879,284.9516296386719,284.95001220703125,298.3766784667969,294.7982177734375,297.5990905761719,297.02197265625,284.9516296386719,1.0,0.1131649315357208,1.0,1.0,0.8896124362945557,1.0,-0.4827743172645569,0.2062388062477111,0.2765355110168457,0.0836658403277397,0.7226338982582092,0.7226338982582092,0.0,25.313167572021484,25.0,11262.3544921875,0.0,14.866087913513184,1.0,283.1499938964844,284.5983581542969,297.7984313964844,298.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,17873.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684109151363373,1.0,0.0,0.0,1.8588846921920776,1.8588924407958984,2.3056759346218322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0400390625,0.0,235.0462646484375,1895.4371337890625,0.0,223.16329956054688,0.4823383092880249,1.0,0.0,3.0,1.0,0.0
17651280,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0453086718916893,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0477122142910957,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0352400802075862,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.0477122142910957,296.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6628198027610779,0.050000000745058,0.2263261973857879,284.9516296386719,284.95001220703125,298.3766784667969,294.7982177734375,297.5990905761719,297.02197265625,284.9516296386719,1.0,0.1131649315357208,1.0,1.0,0.8896124362945557,1.0,-0.4827743172645569,0.2062388062477111,0.2765355110168457,0.0836658403277397,0.7226338982582092,0.7226338982582092,0.0,25.313167572021484,25.0,11262.3544921875,0.0,14.866087913513184,1.0,283.1499938964844,284.5983581542969,297.7984313964844,298.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,17873.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684109151363373,1.0,0.0,0.0,1.8588846921920776,1.8588924407958984,2.3056759346218322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0400390625,0.0,235.0462646484375,1895.4371337890625,0.0,223.16329956054688,0.4823383092880249,1.0,0.0,3.0,1.0,0.0
