time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0453071556985378,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0477106161415576,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0352388992905616,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0477106161415576,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.2263186275959015,284.9516296386719,284.95001220703125,298.4333190917969,294.8246154785156,297.6294250488281,297.03179931640625,284.9516296386719,1.0,0.1130383759737014,1.0,1.0,0.8858146667480469,1.0,-0.4827581346035003,0.206393763422966,0.2763643860816955,0.0837035402655601,0.7237311005592346,0.7237311005592346,0.0,25.27140998840332,25.0,11273.912109375,0.0,14.830900192260742,1.0,283.1499938964844,284.5959167480469,297.8248291015625,298.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17872.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684581816196441,1.0,0.0,0.0,1.863918662071228,1.8639264106750488,2.318180918337021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.2646484375,0.0,236.5874786376953,1895.4371337890625,0.0,223.2384185791016,0.4834007322788238,1.0,0.0,3.0,1.0,0.0
17651400,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0453071556985378,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0477106161415576,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0352388992905616,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.0477106161415576,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6634618639945984,0.050000000745058,0.2263186275959015,284.9516296386719,284.95001220703125,298.4333190917969,294.8246154785156,297.6294250488281,297.03179931640625,284.9516296386719,1.0,0.1130383759737014,1.0,1.0,0.8858146667480469,1.0,-0.4827581346035003,0.206393763422966,0.2763643860816955,0.0837035402655601,0.7237311005592346,0.7237311005592346,0.0,25.27140998840332,25.0,11273.912109375,0.0,14.830900192260742,1.0,283.1499938964844,284.5959167480469,297.8248291015625,298.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17872.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684581816196441,1.0,0.0,0.0,1.863918662071228,1.8639264106750488,2.318180918337021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.2646484375,0.0,236.5874786376953,1895.4371337890625,0.0,223.2384185791016,0.4834007322788238,1.0,0.0,3.0,1.0,0.0
17651460,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0453058555722236,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0477092489600181,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0352378897368907,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0477092489600181,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.2263121306896209,284.95166015625,284.95001220703125,298.489990234375,294.85064697265625,297.6597595214844,297.04156494140625,284.95166015625,1.0,0.1129296123981475,1.0,1.0,0.8820177316665649,1.0,-0.4827443063259125,0.2065515667200088,0.2761927545070648,0.0837495699524879,0.7248367667198181,0.7248367667198181,0.0,25.23556327819824,25.0,11285.546875,0.0,14.800701141357422,1.0,283.1499938964844,284.5934753417969,297.850830078125,298.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368496298789978,1.0,0.0,0.0,1.8689864873886108,1.8689943552017207,2.330803852146346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.47900390625,0.0,238.14637756347656,1895.4371337890625,0.0,223.2989501953125,0.484470933675766,1.0,0.0,3.0,1.0,0.0
17651520,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0453058555722236,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0477092489600181,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0352378897368907,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.0477092489600181,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6640155911445618,0.050000000745058,0.2263121306896209,284.95166015625,284.95001220703125,298.489990234375,294.85064697265625,297.6597595214844,297.04156494140625,284.95166015625,1.0,0.1129296123981475,1.0,1.0,0.8820177316665649,1.0,-0.4827443063259125,0.2065515667200088,0.2761927545070648,0.0837495699524879,0.7248367667198181,0.7248367667198181,0.0,25.23556327819824,25.0,11285.546875,0.0,14.800701141357422,1.0,283.1499938964844,284.5934753417969,297.850830078125,298.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368496298789978,1.0,0.0,0.0,1.8689864873886108,1.8689943552017207,2.330803852146346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.47900390625,0.0,238.14637756347656,1895.4371337890625,0.0,223.2989501953125,0.484470933675766,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6643100380897522,0.050000000745058,0.0453051701188087,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6643100380897522,0.050000000745058,0.0477085262537002,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6643100380897522,0.050000000745058,0.0352373532950878,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6643100380897522,0.050000000745058,0.0477085262537002,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6643100380897522,0.050000000745058,0.2263087034225464,284.95166015625,284.95001220703125,298.5233459472656,294.8658447265625,297.6776428222656,297.0473022460937,284.95166015625,1.0,0.1128719076514244,1.0,1.0,0.8797830939292908,1.0,-0.4827369749546051,0.2066460251808166,0.2760909497737884,0.083779901266098,0.7254911065101624,0.7254911065101624,0.0,25.2165584564209,25.0,11292.419921875,0.0,14.78469467163086,1.0,283.1499938964844,284.592041015625,297.86602783203125,298.7522888183594,293.1499938964844,293.1499938964844,283.1499938964844,17871.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685168623924255,1.0,0.0,0.0,1.8719829320907595,1.87199068069458,2.338283451308599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.31103515625,0.0,239.07150268554688,1895.4371337890625,0.0,223.33164978027344,0.4851039946079254,1.0,0.0,3.0,1.0,0.0
17651640,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6645012497901917,0.050000000745058,0.0453047268092632,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6645012497901917,0.050000000745058,0.0477080568671226,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6645012497901917,0.050000000745058,0.0352370105683803,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6645012497901917,0.050000000745058,0.0477080568671226,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6645012497901917,0.050000000745058,0.2263064831495285,284.95166015625,284.95001220703125,298.5466613769531,294.8764038085937,297.69012451171875,297.0513000488281,284.95166015625,1.0,0.112834483385086,1.0,1.0,0.8782208561897278,1.0,-0.4827322363853454,0.2067125737667083,0.2760196626186371,0.0838029980659484,0.7259507179260254,0.7259507179260254,0.0,25.20423889160156,25.0,11297.2470703125,0.0,14.774319648742676,1.0,283.1499938964844,284.591064453125,297.8765869140625,298.7633361816406,293.1499938964844,293.1499938964844,283.1499938964844,17870.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685297071933746,1.0,0.0,0.0,1.8740856647491453,1.8740934133529663,2.3435393359250162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.69189453125,0.0,239.72216796875,1895.4371337890625,0.0,223.35205078125,0.4855483174324035,1.0,0.0,3.0,1.0,0.0
17651700,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6647204160690308,0.050000000745058,0.0453042164444923,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6647204160690308,0.050000000745058,0.0477075241506099,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6647204160690308,0.050000000745058,0.0352366156876087,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6647204160690308,0.050000000745058,0.0477075241506099,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6647204160690308,0.050000000745058,0.2263039499521255,284.95166015625,284.95001220703125,298.57501220703125,294.8891906738281,297.705322265625,297.05615234375,284.95166015625,1.0,0.1127916127443313,1.0,1.0,0.8763223886489868,1.0,-0.4827268421649933,0.206794187426567,0.275932639837265,0.0838327854871749,0.7265114188194275,0.7265114188194275,0.0,25.19013214111328,25.0,11303.1337890625,0.0,14.76244068145752,1.0,283.1499938964844,284.58984375,297.88934326171875,298.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,17870.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685445785522461,1.0,0.0,0.0,1.876649022102356,1.8766567707061768,2.349954684177647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.80419921875,0.0,240.51705932617188,1895.4371337890625,0.0,223.375717163086,0.4860900938510895,1.0,0.0,3.0,1.0,0.0
17651760,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6649245023727417,0.050000000745058,0.0453037470579147,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6649245023727417,0.050000000745058,0.0477070249617099,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6649245023727417,0.050000000745058,0.0352362468838691,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6649245023727417,0.050000000745058,0.0477070249617099,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6649245023727417,0.050000000745058,0.2263015955686569,284.9516906738281,284.95001220703125,298.60333251953125,294.90191650390625,297.72052001953125,297.0609741210937,284.9516906738281,1.0,0.1127517223358154,1.0,1.0,0.8744256496429443,1.0,-0.4827218055725097,0.2068764865398407,0.275845319032669,0.0838645994663238,0.7270749807357788,0.7270749807357788,0.0,25.17700958251953,25.0,11309.05078125,0.0,14.75139331817627,1.0,283.1499938964844,284.588623046875,297.9020690917969,298.7900085449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685580492019653,1.0,0.0,0.0,1.8792228698730469,1.8792307376861568,2.3564051332414245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.92333984375,0.0,241.31700134277344,1895.4371337890625,0.0,223.3970947265625,0.486634224653244,1.0,0.0,3.0,1.0,0.0
17651820,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0453029163181781,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0477061532437801,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0352356024086475,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0477061532437801,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.226297453045845,284.9516906738281,284.95001220703125,298.6600036621094,294.92724609375,297.7508850097656,297.0705871582031,284.9516906738281,1.0,0.1126813367009162,1.0,1.0,0.8706321716308594,1.0,-0.4827129542827606,0.2070432007312774,0.2756697535514831,0.083934910595417,0.728212833404541,0.728212833404541,0.0,25.15386390686035,25.0,11321.0361328125,0.0,14.731911659240724,1.0,283.1499938964844,284.586181640625,297.9273681640625,298.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17868.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685789704322815,1.0,0.0,0.0,1.8844133615493768,1.884421229362488,2.369440039728943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.2119140625,0.0,242.935775756836,1895.4371337890625,0.0,223.43035888671875,0.4877318739891052,1.0,0.0,3.0,1.0,0.0
17651880,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0453029163181781,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0477061532437801,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0352356024086475,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.0477061532437801,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6652846336364746,0.050000000745058,0.226297453045845,284.9516906738281,284.95001220703125,298.6600036621094,294.92724609375,297.7508850097656,297.0705871582031,284.9516906738281,1.0,0.1126813367009162,1.0,1.0,0.8706321716308594,1.0,-0.4827129542827606,0.2070432007312774,0.2756697535514831,0.083934910595417,0.728212833404541,0.728212833404541,0.0,25.15386390686035,25.0,11321.0361328125,0.0,14.731911659240724,1.0,283.1499938964844,284.586181640625,297.9273681640625,298.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17868.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685789704322815,1.0,0.0,0.0,1.8844133615493768,1.884421229362488,2.369440039728943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.2119140625,0.0,242.935775756836,1895.4371337890625,0.0,223.43035888671875,0.4877318739891052,1.0,0.0,3.0,1.0,0.0
17651940,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0453021898865699,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0477053858339786,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0352350361645221,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0477053858339786,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.2262938171625137,284.95172119140625,284.95001220703125,298.7166748046875,294.9524230957031,297.78131103515625,297.0801696777344,284.95172119140625,1.0,0.112619362771511,1.0,1.0,0.8668387532234192,1.0,-0.4827052056789398,0.2072134464979171,0.2754917740821838,0.0840124264359474,0.7293608784675598,0.7293608784675598,0.0,25.13349151611328,25.0,11333.138671875,0.0,14.714771270751951,1.0,283.1499938964844,284.583740234375,297.9525146484375,298.8428039550781,293.1499938964844,293.1499938964844,283.1499938964844,17867.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685975074768066,1.0,0.0,0.0,1.889643907546997,1.889651775360108,2.382612080964465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.537109375,0.0,244.57481384277344,1895.4371337890625,0.0,223.4598083496093,0.4888386130332947,1.0,0.0,3.0,1.0,0.0
17652000,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0453021898865699,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0477053858339786,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0352350361645221,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.0477053858339786,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6656017899513245,0.050000000745058,0.2262938171625137,284.95172119140625,284.95001220703125,298.7166748046875,294.9524230957031,297.78131103515625,297.0801696777344,284.95172119140625,1.0,0.112619362771511,1.0,1.0,0.8668387532234192,1.0,-0.4827052056789398,0.2072134464979171,0.2754917740821838,0.0840124264359474,0.7293608784675598,0.7293608784675598,0.0,25.13349151611328,25.0,11333.138671875,0.0,14.714771270751951,1.0,283.1499938964844,284.583740234375,297.9525146484375,298.8428039550781,293.1499938964844,293.1499938964844,283.1499938964844,17867.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685975074768066,1.0,0.0,0.0,1.889643907546997,1.889651775360108,2.382612080964465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.537109375,0.0,244.57481384277344,1895.4371337890625,0.0,223.4598083496093,0.4888386130332947,1.0,0.0,3.0,1.0,0.0
17652060,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0453015640377998,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0477047264575958,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.035234548151493,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0477047264575958,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.226290687918663,284.95172119140625,284.95001220703125,298.7733459472656,294.9775085449219,297.8117370605469,297.0897216796875,284.95172119140625,1.0,0.1125657707452774,1.0,1.0,0.8630489706993103,1.0,-0.482698529958725,0.2073864936828613,0.2753120362758636,0.0840987786650657,0.7305223941802979,0.7305223941802979,0.0,25.11588287353516,25.0,11345.4384765625,0.0,14.699960708618164,1.0,283.1499938964844,284.5812683105469,297.9775695800781,298.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17866.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368612140417099,1.0,0.0,0.0,1.894926905632019,1.8949347734451287,2.395952947154001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.93896484375,0.0,246.23806762695312,1895.4371337890625,0.0,223.4830780029297,0.4899569451808929,1.0,0.0,3.0,1.0,0.0
17652120,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0453015640377998,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0477047264575958,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.035234548151493,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.0477047264575958,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6658759117126465,0.050000000745058,0.226290687918663,284.95172119140625,284.95001220703125,298.7733459472656,294.9775085449219,297.8117370605469,297.0897216796875,284.95172119140625,1.0,0.1125657707452774,1.0,1.0,0.8630489706993103,1.0,-0.482698529958725,0.2073864936828613,0.2753120362758636,0.0840987786650657,0.7305223941802979,0.7305223941802979,0.0,25.11588287353516,25.0,11345.4384765625,0.0,14.699960708618164,1.0,283.1499938964844,284.5812683105469,297.9775695800781,298.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,17866.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368612140417099,1.0,0.0,0.0,1.894926905632019,1.8949347734451287,2.395952947154001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.93896484375,0.0,246.23806762695312,1895.4371337890625,0.0,223.4830780029297,0.4899569451808929,1.0,0.0,3.0,1.0,0.0
17652180,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6660594940185547,0.050000000745058,0.0453011430799961,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6660594940185547,0.050000000745058,0.0477042868733406,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6660594940185547,0.050000000745058,0.0352342240512371,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6660594940185547,0.050000000745058,0.0477042868733406,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6660594940185547,0.050000000745058,0.2262886017560959,284.9517517089844,284.95001220703125,298.81640625,294.9965209960937,297.8348388671875,297.096923828125,284.9517517089844,1.0,0.112529844045639,1.0,1.0,0.8601686954498291,1.0,-0.4826940596103668,0.207520306110382,0.2751737534999847,0.0841698050498962,0.7314140796661377,0.7314140796661377,0.0,25.104080200195312,25.0,11354.9150390625,0.0,14.690037727355955,1.0,283.1499938964844,284.57940673828125,297.99658203125,298.8889465332031,293.1499938964844,293.1499938964844,283.1499938964844,17864.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686206340789795,1.0,0.0,0.0,1.8989771604537964,1.8989850282669067,2.4062063630481134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.37744140625,0.0,247.51858520507807,1895.4371337890625,0.0,223.49658203125,0.490814745426178,1.0,0.0,3.0,1.0,0.0
17652240,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6661127209663391,0.050000000745058,0.0453010238707065,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6661127209663391,0.050000000745058,0.0477041602134704,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6661127209663391,0.050000000745058,0.0352341309189796,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6661127209663391,0.050000000745058,0.0477041602134704,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6661127209663391,0.050000000745058,0.2262879908084869,284.9517517089844,284.95001220703125,298.8299865722656,295.00250244140625,297.8421325683594,297.0991516113281,284.9517517089844,1.0,0.1125194281339645,1.0,1.0,0.8592591285705566,1.0,-0.4826927781105041,0.2075628936290741,0.27512988448143,0.0841934382915496,0.731696605682373,0.731696605682373,0.0,25.10065650939941,25.0,11357.9169921875,0.0,14.68716049194336,1.0,283.1499938964844,284.5788269042969,298.0025939941406,298.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,17864.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686226606369018,1.0,0.0,0.0,1.900262355804444,1.900270342826844,2.409464627817215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.41650390625,0.0,247.92605590820312,1895.4371337890625,0.0,223.4998016357422,0.4910870790481567,1.0,0.0,3.0,1.0,0.0
17652300,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6662200093269348,0.050000000745058,0.0453007817268371,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6662200093269348,0.050000000745058,0.0477039031684398,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6662200093269348,0.050000000745058,0.0352339409291744,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6662200093269348,0.050000000745058,0.0477039031684398,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6662200093269348,0.050000000745058,0.2262867838144302,284.9517517089844,284.95001220703125,298.8583374023437,295.0150146484375,297.8573303222656,297.1037902832031,284.9517517089844,1.0,0.1124984100461006,1.0,1.0,0.8573642373085022,1.0,-0.4826901853084564,0.2076524794101715,0.2750377058982849,0.0842437222599983,0.7322863936424255,0.7322863936424255,0.0,25.093753814697266,25.0,11364.1552734375,0.0,14.68135929107666,1.0,283.1499938964844,284.5776062011719,298.0150756835937,298.9083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17864.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686259388923645,1.0,0.0,0.0,1.9029452800750728,1.9029532670974727,2.416273048311268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.658203125,0.0,248.7782440185547,1895.4371337890625,0.0,223.5050201416016,0.4916557073593139,1.0,0.0,3.0,1.0,0.0
17652360,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6663197875022888,0.050000000745058,0.0453005544841289,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6663197875022888,0.050000000745058,0.0477036647498607,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6663197875022888,0.050000000745058,0.0352337621152401,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6663197875022888,0.050000000745058,0.0477036647498607,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6663197875022888,0.050000000745058,0.2262856513261795,284.9517517089844,284.95001220703125,298.8866577148437,295.02752685546875,297.8724670410156,297.1083984375,284.9517517089844,1.0,0.1124788522720336,1.0,1.0,0.8554703593254089,1.0,-0.482687771320343,0.2077427804470062,0.2749449908733368,0.0842963606119155,0.732876718044281,0.732876718044281,0.0,25.08732795715332,25.0,11370.408203125,0.0,14.675959587097168,1.0,283.1499938964844,284.5763854980469,298.0275573730469,298.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17863.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686272501945495,1.0,0.0,0.0,1.905635952949524,1.905643939971924,2.423111027383129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.9072265625,0.0,249.63540649414065,1895.4371337890625,0.0,223.5070953369141,0.4922263324260711,1.0,0.0,3.0,1.0,0.0
17652420,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0453001484274864,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0477032363414764,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.035233449190855,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0477032363414764,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.2262836098670959,284.9517822265625,284.95001220703125,298.9433288574219,295.0526123046875,297.9027709960937,297.1174621582031,284.9517822265625,1.0,0.1124436929821968,1.0,1.0,0.8516825437545776,1.0,-0.4826834201812744,0.207925945520401,0.2747575044631958,0.0844083875417709,0.7340628504753113,0.7340628504753113,0.0,25.075777053833008,25.0,11383.041015625,0.0,14.666258811950684,1.0,283.1499938964844,284.57391357421875,298.0526123046875,298.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17862.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686241805553436,1.0,0.0,0.0,1.9110428094863887,1.911050796508789,2.436880492950877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.46533203125,0.0,251.3646850585937,1895.4371337890625,0.0,223.50222778320312,0.4933737516403198,1.0,0.0,3.0,1.0,0.0
17652480,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0453001484274864,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0477032363414764,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.035233449190855,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.0477032363414764,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6664990186691284,0.050000000745058,0.2262836098670959,284.9517822265625,284.95001220703125,298.9433288574219,295.0526123046875,297.9027709960937,297.1174621582031,284.9517822265625,1.0,0.1124436929821968,1.0,1.0,0.8516825437545776,1.0,-0.4826834201812744,0.207925945520401,0.2747575044631958,0.0844083875417709,0.7340628504753113,0.7340628504753113,0.0,25.075777053833008,25.0,11383.041015625,0.0,14.666258811950684,1.0,283.1499938964844,284.57391357421875,298.0526123046875,298.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17862.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686241805553436,1.0,0.0,0.0,1.9110428094863887,1.911050796508789,2.436880492950877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.46533203125,0.0,251.3646850585937,1895.4371337890625,0.0,223.50222778320312,0.4933737516403198,1.0,0.0,3.0,1.0,0.0
17652540,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0452997982501983,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0477028712630271,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0352331772446632,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0477028712630271,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.2262818813323974,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9330444335937,297.1264038085937,284.9517822265625,1.0,0.1124133914709091,1.0,1.0,0.8478947281837463,1.0,-0.4826797246932983,0.2081127613782882,0.2745669484138489,0.0845292657613754,0.7352612614631653,0.7352612614631653,0.0,25.065818786621094,25.0,11395.8916015625,0.0,14.657901763916016,1.0,283.1499938964844,284.57147216796875,298.0777282714844,298.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17861.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36861452460289,1.0,0.0,0.0,1.916493773460388,1.916501760482788,2.4508020146640774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.13525390625,0.0,253.11656188964844,1895.4371337890625,0.0,223.48687744140625,0.4945311546325683,1.0,0.0,3.0,1.0,0.0
17652600,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0452997982501983,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0477028712630271,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0352331772446632,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.0477028712630271,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6666531562805176,0.050000000745058,0.2262818813323974,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9330444335937,297.1264038085937,284.9517822265625,1.0,0.1124133914709091,1.0,1.0,0.8478947281837463,1.0,-0.4826797246932983,0.2081127613782882,0.2745669484138489,0.0845292657613754,0.7352612614631653,0.7352612614631653,0.0,25.065818786621094,25.0,11395.8916015625,0.0,14.657901763916016,1.0,283.1499938964844,284.57147216796875,298.0777282714844,298.97393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17861.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36861452460289,1.0,0.0,0.0,1.916493773460388,1.916501760482788,2.4508020146640774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.13525390625,0.0,253.11656188964844,1895.4371337890625,0.0,223.48687744140625,0.4945311546325683,1.0,0.0,3.0,1.0,0.0
17652660,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667707562446594,0.050000000745058,0.0452995337545871,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667707562446594,0.050000000745058,0.0477025918662548,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667707562446594,0.050000000745058,0.0352329723536968,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667707562446594,0.050000000745058,0.0477025918662548,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667707562446594,0.050000000745058,0.2262805551290512,284.9518127441406,284.95001220703125,299.049072265625,295.09967041015625,297.9592590332031,297.13409423828125,284.9518127441406,1.0,0.1123902425169944,1.0,1.0,0.844618022441864,1.0,-0.4826768934726715,0.2082775682210922,0.2743993103504181,0.0846408084034919,0.7363105416297913,0.7363105416297913,0.0,25.05820846557617,25.0,11407.1962890625,0.0,14.651517868041992,1.0,283.1499938964844,284.5693359375,298.099609375,298.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17860.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36859992146492,1.0,0.0,0.0,1.9212524890899656,1.9212605953216555,2.4629881067994575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73681640625,0.0,254.65261840820312,1895.4371337890625,0.0,223.4636688232422,0.495541900396347,1.0,0.0,3.0,1.0,0.0
17652720,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667872071266174,0.050000000745058,0.0452994965016841,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667872071266174,0.050000000745058,0.0477025508880615,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667872071266174,0.050000000745058,0.0352329425513744,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667872071266174,0.050000000745058,0.0477025508880615,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6667872071266174,0.050000000745058,0.2262803614139557,284.9518127441406,284.95001220703125,299.0566711425781,295.10308837890625,297.9633178710937,297.13525390625,284.9518127441406,1.0,0.1123870015144348,1.0,1.0,0.8441115617752075,1.0,-0.4826764762401581,0.2083032429218292,0.2743732333183288,0.0846587717533111,0.736474335193634,0.736474335193634,0.0,25.057144165039062,25.0,11408.9736328125,0.0,14.650625228881836,1.0,283.1499938964844,284.56903076171875,298.10302734375,299.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17860.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685975074768066,1.0,0.0,0.0,1.921993613243103,1.922001600265503,2.464888382291975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.92724609375,0.0,254.892318725586,1895.4371337890625,0.0,223.45982360839844,0.4956992864608764,1.0,0.0,3.0,1.0,0.0
17652780,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0452992357313632,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0477022752165794,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.035232737660408,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0477022752165794,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.2262790650129318,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9935913085937,297.1440124511719,284.95184326171875,1.0,0.1123641058802604,1.0,1.0,0.8403284549713135,1.0,-0.482673704624176,0.2084975391626358,0.274176150560379,0.0847976729273796,0.7377058863639832,0.7377058863639832,0.0,25.04961395263672,25.0,11422.3681640625,0.0,14.64431381225586,1.0,283.1499938964844,284.56658935546875,298.1285095214844,299.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,17858.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685747981071472,1.0,0.0,0.0,1.9275574684143064,1.927565574645996,2.479180238879053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.88671875,0.0,256.69696044921875,1895.4371337890625,0.0,223.4237518310547,0.4968813359737396,1.0,0.0,3.0,1.0,0.0
17652840,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0452992357313632,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0477022752165794,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.035232737660408,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.0477022752165794,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6669034361839294,0.050000000745058,0.2262790650129318,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9935913085937,297.1440124511719,284.95184326171875,1.0,0.1123641058802604,1.0,1.0,0.8403284549713135,1.0,-0.482673704624176,0.2084975391626358,0.274176150560379,0.0847976729273796,0.7377058863639832,0.7377058863639832,0.0,25.04961395263672,25.0,11422.3681640625,0.0,14.64431381225586,1.0,283.1499938964844,284.56658935546875,298.1285095214844,299.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,17858.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685747981071472,1.0,0.0,0.0,1.9275574684143064,1.927565574645996,2.479180238879053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.88671875,0.0,256.69696044921875,1895.4371337890625,0.0,223.4237518310547,0.4968813359737396,1.0,0.0,3.0,1.0,0.0
17652900,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6669556498527527,0.050000000745058,0.0452991165220737,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6669556498527527,0.050000000745058,0.0477021522819995,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6669556498527527,0.050000000745058,0.0352326482534408,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6669556498527527,0.050000000745058,0.0477021522819995,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6669556498527527,0.050000000745058,0.226278468966484,284.95184326171875,284.95001220703125,299.14166259765625,295.14141845703125,298.0087280273437,297.1483459472656,284.95184326171875,1.0,0.1123538091778755,1.0,1.0,0.8384368419647217,1.0,-0.4826724529266357,0.208596259355545,0.2740761935710907,0.0848704949021339,0.7383285164833069,0.7383285164833069,0.0,25.046226501464844,25.0,11429.1748046875,0.0,14.64147663116455,1.0,283.1499938964844,284.5653686523437,298.1413269042969,299.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17857.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685609102249145,1.0,0.0,0.0,1.930364370346069,1.9303724765777588,2.48640560585045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4267578125,0.0,257.61053466796875,1895.4371337890625,0.0,223.4016571044922,0.4974777698516845,1.0,0.0,3.0,1.0,0.0
17652960,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6670042276382446,0.050000000745058,0.045299008488655,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6670042276382446,0.050000000745058,0.0477020367980003,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6670042276382446,0.050000000745058,0.0352325625717639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6670042276382446,0.050000000745058,0.0477020367980003,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6670042276382446,0.050000000745058,0.2262779325246811,284.95184326171875,284.95001220703125,299.1700134277344,295.1543273925781,298.0238647460937,297.15264892578125,284.9518737792969,1.0,0.1123442277312278,1.0,1.0,0.8365458846092224,1.0,-0.4826712906360626,0.2086959332227707,0.2739753425121307,0.0849457830190658,0.7389563322067261,0.7389563322067261,0.0,25.04307174682617,25.0,11436.0791015625,0.0,14.638836860656738,1.0,283.1499938964844,284.56414794921875,298.1542053222656,299.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,17856.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368545651435852,1.0,0.0,0.0,1.933190107345581,1.9331982135772705,2.493690374194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0185546875,0.0,258.5325012207031,1895.4371337890625,0.0,223.3773956298828,0.4980783462524414,1.0,0.0,3.0,1.0,0.0
17653020,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0452988110482692,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0477018319070339,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0352324098348617,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0477018319070339,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.2262769490480423,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0541381835937,297.16119384765625,284.951904296875,1.0,0.1123270392417907,1.0,1.0,0.8327640295028687,1.0,-0.4826691746711731,0.2088983356952667,0.2737708389759063,0.085103839635849,0.7402297854423523,0.7402297854423523,0.0,25.037410736083984,25.0,11450.21484375,0.0,14.634099960327148,1.0,283.1499938964844,284.5617370605469,298.1802673339844,299.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17854.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685136139392853,1.0,0.0,0.0,1.9389079809188845,1.9389160871505733,2.5084634103222925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.3818359375,0.0,260.4046936035156,1895.4371337890625,0.0,223.3265075683593,0.4992938637733459,1.0,0.0,3.0,1.0,0.0
17653080,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0452988110482692,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0477018319070339,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0352324098348617,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.0477018319070339,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6670915484428406,0.050000000745058,0.2262769490480423,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0541381835937,297.16119384765625,284.951904296875,1.0,0.1123270392417907,1.0,1.0,0.8327640295028687,1.0,-0.4826691746711731,0.2088983356952667,0.2737708389759063,0.085103839635849,0.7402297854423523,0.7402297854423523,0.0,25.037410736083984,25.0,11450.21484375,0.0,14.634099960327148,1.0,283.1499938964844,284.5617370605469,298.1802673339844,299.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17854.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685136139392853,1.0,0.0,0.0,1.9389079809188845,1.9389160871505733,2.5084634103222925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.3818359375,0.0,260.4046936035156,1895.4371337890625,0.0,223.3265075683593,0.4992938637733459,1.0,0.0,3.0,1.0,0.0
17653140,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0452986396849155,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0477016493678092,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.035232275724411,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0477016493678092,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.226276084780693,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0843811035156,297.1696472167969,284.9519348144531,1.0,0.1123119965195655,1.0,1.0,0.8289821147918701,1.0,-0.4826673567295074,0.209105297923088,0.2735620439052582,0.0852713137865066,0.7415241003036499,0.7415241003036499,0.0,25.032451629638672,25.0,11464.72265625,0.0,14.62995719909668,1.0,283.1499938964844,284.5592956542969,298.2066345214844,299.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17852.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684747815132141,1.0,0.0,0.0,1.944705605506897,1.944713830947876,2.523487410144299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.95166015625,0.0,262.3125,1895.4371337890625,0.0,223.26480102539065,0.5005268454551697,1.0,0.0,3.0,1.0,0.0
