time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0452986396849155,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0477016493678092,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.035232275724411,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.0477016493678092,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6671680808067322,0.050000000745058,0.226276084780693,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0843811035156,297.1696472167969,284.9519348144531,1.0,0.1123119965195655,1.0,1.0,0.8289821147918701,1.0,-0.4826673567295074,0.209105297923088,0.2735620439052582,0.0852713137865066,0.7415241003036499,0.7415241003036499,0.0,25.032451629638672,25.0,11464.72265625,0.0,14.62995719909668,1.0,283.1499938964844,284.5592956542969,298.2066345214844,299.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,17852.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684747815132141,1.0,0.0,0.0,1.944705605506897,1.944713830947876,2.523487410144299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.95166015625,0.0,262.3125,1895.4371337890625,0.0,223.26480102539065,0.5005268454551697,1.0,0.0,3.0,1.0,0.0
17653260,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6672261953353882,0.1211906522512435,0.045298509299755,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6672261953353882,0.050000000745058,0.0477015115320682,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6672261953353882,0.050000000745058,0.0352321751415729,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6672261953353882,0.050000000745058,0.0477015115320682,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6672261953353882,0.050000000745058,0.2262754291296005,284.9519348144531,284.95001220703125,299.3324279785156,295.2300109863281,298.1106262207031,297.1768798828125,284.95196533203125,1.0,0.112300619482994,1.0,1.0,0.825710654258728,1.0,-0.4826659560203552,0.2092878967523574,0.2733780741691589,0.0854245200753212,0.7426655888557434,0.7426655888557434,0.0,25.028697967529297,25.0,11477.6865234375,0.0,14.626824378967283,1.0,283.1499938964844,284.5572204589844,298.2298278808594,299.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17850.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684378862380981,1.0,0.0,0.0,1.949804782867432,1.949812889099121,2.5367381795149413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.45947265625,0.0,263.99822998046875,1895.4371337890625,0.0,223.20616149902344,0.5016117095947266,1.0,0.0,3.0,1.0,0.0
17653320,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7605808973312378,0.1215112581849098,0.0627009943127632,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6830776929855347,0.050000000745058,0.0476672947406768,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6830776929855347,0.050000000745058,0.0352069027721881,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6830776929855347,0.050000000745058,0.0476672947406768,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6830776929855347,0.050000000745058,0.2261131256818771,284.9521484375,284.95001220703125,299.3399963378906,295.233642578125,298.114501953125,297.17840576171875,284.9569091796875,1.0,0.1124880388379097,1.0,1.0,0.8252050280570984,1.0,-0.5032508373260498,0.2178366780281067,0.2854141592979431,0.0905166640877723,0.7429686188697815,0.7429686188697815,0.0,24.33224105834961,43.0,11697.8017578125,0.0,15.233738899230955,1.0,283.1499938964844,284.5645751953125,298.2334899902344,299.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,17849.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684360682964325,1.0,0.0,0.0,1.950604557991028,1.9506127834320068,2.538819785513624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.646484375,0.0,264.2604675292969,1895.4371337890625,0.0,223.20327758789065,0.5017820000648499,1.0,0.0,3.0,1.0,0.0
17653380,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.902356743812561,0.1140495389699935,0.1043011918663978,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6847929358482361,0.050000000745058,0.0476636737585067,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6847929358482361,0.050000000745058,0.0352042280137538,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6847929358482361,0.050000000745058,0.0476636737585067,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6847929358482361,0.050000000745058,0.2260959446430206,285.092041015625,284.95001220703125,299.3876037597656,295.2565002441406,298.1025695800781,297.1350402832031,285.1138916015625,1.0,0.1196935027837753,1.0,1.0,0.8220322728157043,1.0,-0.5531579256057739,0.2380476742982864,0.3151102662086487,0.1047723442316055,0.8691723942756653,0.8691723942756653,0.0,24.69426155090332,43.0,13024.5419921875,0.0,18.73893547058105,1.0,283.1499938964844,284.656982421875,298.30914306640625,299.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,13730.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766462802886963,1.0,0.0,0.0,2.083916425704956,2.083924531936645,2.8977035526622785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.45654296875,0.0,293.8550109863281,1895.4371337890625,0.0,236.3743133544922,0.5244448781013489,1.0,0.0,3.0,1.0,0.0
17653440,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8835375308990479,0.113246776163578,0.1033724322915077,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.672296404838562,0.050000000745058,0.0476896055042743,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.672296404838562,0.050000000745058,0.0352233797311782,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.672296404838562,0.050000000745058,0.0476896055042743,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.672296404838562,0.050000000745058,0.2262189537286758,285.1064453125,284.95001220703125,299.39666748046875,295.2608947753906,298.10186767578125,297.12615966796875,285.1087646484375,1.0,0.121529534459114,1.0,1.0,0.8214279413223267,1.0,-0.5522788763046265,0.2377296090126037,0.3145492672920227,0.1045670285820961,0.8947577476501465,0.8947577476501465,0.0,25.34287643432617,31.0,13065.0576171875,0.0,19.28787422180176,1.0,283.1499938964844,284.63311767578125,298.3294677734375,299.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,13051.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801743984222412,1.0,0.0,0.0,2.1270432472229004,2.127051591873169,3.018881216121372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5185546875,0.0,307.0150756835937,1895.4371337890625,0.0,242.12127685546875,0.5324980020523071,1.0,0.0,3.0,1.0,0.0
17653500,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8594615459442139,0.1121013760566711,0.1015917956829071,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6575270891189575,0.050000000745058,0.0477256439626216,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6575270891189575,0.050000000745058,0.0352499969303607,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6575270891189575,0.050000000745058,0.0477256439626216,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.6575270891189575,0.050000000745058,0.2263898998498916,285.0838928222656,284.95001220703125,299.42498779296875,295.2747497558594,298.1054382324219,297.10888671875,285.0623779296875,1.0,0.1232597157359123,1.0,1.0,0.8195394277572632,1.0,-0.5504401922225952,0.2371000200510025,0.3133401572704315,0.1041894033551216,0.9294322729110718,0.9294322729110718,0.0,26.238725662231445,31.0,13079.2001953125,0.0,19.999963760375977,1.0,283.1499938964844,284.5618591308594,298.37164306640625,299.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,12757.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391586035490036,1.0,0.0,0.0,2.233055353164673,2.2330641746521,3.327302806610533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.5498046875,0.0,347.798583984375,1895.4371337890625,0.0,261.1461486816406,0.555125892162323,1.0,0.0,3.0,1.0,0.0
17653560,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8544192910194397,0.1120784357190132,0.1010953783988952,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6546578407287598,0.050000000745058,0.0477334968745708,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6546578407287598,0.050000000745058,0.0352558009326458,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6546578407287598,0.050000000745058,0.0477334968745708,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6546578407287598,0.050000000745058,0.2264271676540374,285.03778076171875,284.95001220703125,299.4533386230469,295.2886962890625,298.1136779785156,297.1004943847656,285.0191650390625,1.0,0.1235702857375145,1.0,1.0,0.8180161714553833,1.0,-0.5499147176742554,0.2369894981384277,0.3129251897335052,0.104139395058155,0.9351279139518738,0.9351279139518738,0.0,26.432741165161133,25.0,13076.9765625,0.0,20.14432907104492,1.0,283.1499938964844,284.509521484375,298.3822631835937,299.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,13398.7275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009149670600891,1.0,0.0,0.0,2.312865734100342,2.3128750324249268,3.569391537894262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.19775390625,0.0,385.0785827636719,1895.4371337890625,0.0,277.2873229980469,0.5768532156944275,1.0,0.0,3.0,1.0,0.0
17653620,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8607516884803772,0.1132965087890625,0.1018454506993293,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.047724425792694,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.0352490991353988,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.047724425792694,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.2263841331005096,284.9700012207031,284.95001220703125,299.510009765625,295.3170471191406,298.1355895996094,297.0941467285156,284.9592590332031,1.0,0.1229506656527519,1.0,1.0,0.8149696588516235,1.0,-0.5507331490516663,0.2375282347202301,0.3132049143314361,0.1045584976673126,0.9242817759513856,0.9242817759513856,0.0,26.210390090942383,25.0,13132.2900390625,0.0,19.994216918945312,1.0,283.1499938964844,284.4306945800781,298.36578369140625,299.4185791015625,293.1499938964844,293.1499938964844,283.1499938964844,15391.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109624922275543,1.0,0.0,0.0,2.4593446254730225,2.459355354309082,4.035823337744661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.48876953125,0.0,464.1923828125,1895.4371337890625,0.0,295.3828430175781,0.6129554510116577,1.0,0.0,3.0,1.0,0.0
17653680,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8607516884803772,0.1132965087890625,0.1018454506993293,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.047724425792694,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.0352490991353988,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.047724425792694,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6579821109771729,0.050000000745058,0.2263841331005096,284.9700012207031,284.95001220703125,299.510009765625,295.3170471191406,298.1355895996094,297.0941467285156,284.9592590332031,1.0,0.1229506656527519,1.0,1.0,0.8149696588516235,1.0,-0.5507331490516663,0.2375282347202301,0.3132049143314361,0.1045584976673126,0.9242817759513856,0.9242817759513856,0.0,26.210390090942383,25.0,13132.2900390625,0.0,19.994216918945312,1.0,283.1499938964844,284.4306945800781,298.36578369140625,299.4185791015625,293.1499938964844,293.1499938964844,283.1499938964844,15391.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109624922275543,1.0,0.0,0.0,2.4593446254730225,2.459355354309082,4.035823337744661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.48876953125,0.0,464.1923828125,1895.4371337890625,0.0,295.3828430175781,0.6129554510116577,1.0,0.0,3.0,1.0,0.0
17653740,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8704768419265747,0.115096628665924,0.1033719405531883,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.047713503241539,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.0352410301566123,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.047713503241539,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.2263323068618774,284.9311218261719,284.95001220703125,299.5666809082031,295.3460388183594,298.16021728515625,297.0928955078125,284.9253234863281,1.0,0.1224957779049873,1.0,1.0,0.8119232058525085,1.0,-0.552466869354248,0.2384444773197174,0.3140223920345306,0.1052398532629013,0.897387683391571,0.897387683391571,0.0,25.949541091918945,25.0,13195.3212890625,0.0,19.87203025817871,1.0,283.1499938964844,284.3833923339844,298.354248046875,299.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17655.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412183552980423,1.0,0.0,0.0,2.561368227005005,2.561379909515381,4.377612867756398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.708984375,0.0,529.4353637695312,1895.4371337890625,0.0,297.6378479003906,0.6391940712928772,1.0,0.0,3.0,1.0,0.0
17653800,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8704768419265747,0.115096628665924,0.1033719405531883,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.047713503241539,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.0352410301566123,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.047713503241539,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6621947884559631,0.050000000745058,0.2263323068618774,284.9311218261719,284.95001220703125,299.5666809082031,295.3460388183594,298.16021728515625,297.0928955078125,284.9253234863281,1.0,0.1224957779049873,1.0,1.0,0.8119232058525085,1.0,-0.552466869354248,0.2384444773197174,0.3140223920345306,0.1052398532629013,0.897387683391571,0.897387683391571,0.0,25.949541091918945,25.0,13195.3212890625,0.0,19.87203025817871,1.0,283.1499938964844,284.3833923339844,298.354248046875,299.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17655.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412183552980423,1.0,0.0,0.0,2.561368227005005,2.561379909515381,4.377612867756398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.708984375,0.0,529.4353637695312,1895.4371337890625,0.0,297.6378479003906,0.6391940712928772,1.0,0.0,3.0,1.0,0.0
17653860,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801479339599609,0.1170801818370819,0.1051119342446327,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0477045625448226,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0352344289422035,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0477045625448226,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.2262899130582809,284.91192626953125,284.95001220703125,299.6233215332031,295.3757019042969,298.1860046386719,297.09344482421875,284.9100036621094,1.0,0.1221365705132484,1.0,1.0,0.8083286881446838,1.0,-0.5544747114181519,0.2395154386758804,0.314959317445755,0.1060458570718765,0.8646194338798523,0.8646194338798523,0.0,25.741573333740234,25.0,13249.265625,0.0,19.81807518005371,1.0,283.1499938964844,284.3611145019531,298.3674621582031,299.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,20016.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101884663105011,1.0,0.0,0.0,2.6152801513671875,2.61529278755188,4.56383361324697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6279296875,0.0,572.2088012695312,1895.4371337890625,0.0,293.9599609375,0.6486629843711853,1.0,0.0,3.0,1.0,0.0
17653920,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801479339599609,0.1170801818370819,0.1051119342446327,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0477045625448226,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0352344289422035,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.0477045625448226,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6658227443695068,0.050000000745058,0.2262899130582809,284.91192626953125,284.95001220703125,299.6233215332031,295.3757019042969,298.1860046386719,297.09344482421875,284.9100036621094,1.0,0.1221365705132484,1.0,1.0,0.8083286881446838,1.0,-0.5544747114181519,0.2395154386758804,0.314959317445755,0.1060458570718765,0.8646194338798523,0.8646194338798523,0.0,25.741573333740234,25.0,13249.265625,0.0,19.81807518005371,1.0,283.1499938964844,284.3611145019531,298.3674621582031,299.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,20016.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101884663105011,1.0,0.0,0.0,2.6152801513671875,2.61529278755188,4.56383361324697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.6279296875,0.0,572.2088012695312,1895.4371337890625,0.0,293.9599609375,0.6486629843711853,1.0,0.0,3.0,1.0,0.0
17653980,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8898782730102539,0.1191850453615188,0.1069671213626861,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0476965978741645,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0352285429835319,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0476965978741645,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.2262521237134933,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.2125244140625,297.0951538085937,284.9219055175781,1.0,0.1218658834695816,1.0,1.0,0.8047342300415039,1.0,-0.5566295981407166,0.2406558245420456,0.3159737586975097,0.1069073602557182,0.8442167043685913,0.8442167043685913,0.0,25.55963134765625,25.0,13270.05859375,0.0,19.798486709594727,1.0,283.1499938964844,284.37908935546875,298.3949890136719,299.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,20817.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077801406383514,1.0,0.0,0.0,2.5771892070770264,2.5772018432617188,4.43185939502655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.99951171875,0.0,554.8565063476562,1895.4371337890625,0.0,289.5646667480469,0.6408577561378479,1.0,0.0,3.0,1.0,0.0
17654040,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8898782730102539,0.1191850453615188,0.1069671213626861,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0476965978741645,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0352285429835319,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.0476965978741645,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6692017912864685,0.050000000745058,0.2262521237134933,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.2125244140625,297.0951538085937,284.9219055175781,1.0,0.1218658834695816,1.0,1.0,0.8047342300415039,1.0,-0.5566295981407166,0.2406558245420456,0.3159737586975097,0.1069073602557182,0.8442167043685913,0.8442167043685913,0.0,25.55963134765625,25.0,13270.05859375,0.0,19.798486709594727,1.0,283.1499938964844,284.37908935546875,298.3949890136719,299.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,20817.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077801406383514,1.0,0.0,0.0,2.5771892070770264,2.5772018432617188,4.43185939502655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.99951171875,0.0,554.8565063476562,1895.4371337890625,0.0,289.5646667480469,0.6408577561378479,1.0,0.0,3.0,1.0,0.0
17654100,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8947461247444153,0.1202818527817726,0.1079361364245414,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6707989573478699,0.050000000745058,0.0476929433643817,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6707989573478699,0.050000000745058,0.0352258458733558,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6707989573478699,0.050000000745058,0.0476929433643817,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6707989573478699,0.050000000745058,0.2262347787618637,284.928466796875,284.95001220703125,299.7083435058594,295.42156982421875,298.2260131835937,297.0964050292969,284.9337158203125,1.0,0.1217612698674202,1.0,1.0,0.8029369711875916,1.0,-0.557759702205658,0.2412507832050323,0.3165088891983032,0.1073580011725425,0.842376708984375,0.842376708984375,0.0,25.47753524780273,25.0,13278.0546875,0.0,19.80066680908203,1.0,283.1499938964844,284.3955078125,298.4121398925781,299.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,20480.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069286584854126,1.0,0.0,0.0,2.543233871459961,2.543246030807495,4.315846240388055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.57861328125,0.0,534.2962036132812,1895.4371337890625,0.0,288.02197265625,0.6354832649230957,1.0,0.0,3.0,1.0,0.0
17654160,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8995983004570007,0.1214023903012275,0.1089287772774696,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6723364591598511,0.050000000745058,0.0476894900202751,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6723364591598511,0.050000000745058,0.0352232940495014,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6723364591598511,0.050000000745058,0.0476894900202751,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6723364591598511,0.050000000745058,0.2262184023857116,284.93994140625,284.95001220703125,299.7366638183594,295.437255859375,298.2396545410156,297.0978698730469,284.9447326660156,1.0,0.1216752454638481,1.0,1.0,0.8011659383773804,1.0,-0.5589199066162109,0.241858422756195,0.3170615136623382,0.1078187972307205,0.8452582955360413,0.8452582955360413,0.0,25.400829315185547,25.0,13309.74609375,0.0,19.810039520263672,1.0,283.1499938964844,284.4068603515625,298.4310607910156,299.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,20111.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065015614032745,1.0,0.0,0.0,2.527651309967041,2.527663469314575,4.263121411440808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1572265625,0.0,523.9215087890625,1895.4371337890625,0.0,287.2503356933594,0.6286106109619141,1.0,0.0,3.0,1.0,0.0
17654220,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9094485640525818,0.123694360256195,0.1109655201435089,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0476831197738647,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0352185890078544,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0476831197738647,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.2261881828308105,284.9621887207031,284.95001220703125,299.7933349609375,295.46929931640625,298.2672119140625,297.1012268066406,284.9662475585937,1.0,0.1215511634945869,1.0,1.0,0.797623872756958,1.0,-0.5613070130348206,0.2431073486804962,0.3181996643543243,0.1087697297334671,0.8615760207176208,0.8615760207176208,0.0,25.26167106628418,25.0,13366.123046875,0.0,19.846981048583984,1.0,283.1499938964844,284.4302978515625,298.4691467285156,299.51806640625,293.1499938964844,293.1499938964844,283.1499938964844,18716.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065191149711609,1.0,0.0,0.0,2.4932029247283936,2.493214607238769,4.1477125023448025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.05615234375,0.0,498.4425048828125,1895.4371337890625,0.0,287.2820129394531,0.6216758489608765,1.0,0.0,3.0,1.0,0.0
17654280,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9094485640525818,0.123694360256195,0.1109655201435089,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0476831197738647,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0352185890078544,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.0476831197738647,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6752467155456543,0.050000000745058,0.2261881828308105,284.9621887207031,284.95001220703125,299.7933349609375,295.46929931640625,298.2672119140625,297.1012268066406,284.9662475585937,1.0,0.1215511634945869,1.0,1.0,0.797623872756958,1.0,-0.5613070130348206,0.2431073486804962,0.3181996643543243,0.1087697297334671,0.8615760207176208,0.8615760207176208,0.0,25.26167106628418,25.0,13366.123046875,0.0,19.846981048583984,1.0,283.1499938964844,284.4302978515625,298.4691467285156,299.51806640625,293.1499938964844,293.1499938964844,283.1499938964844,18716.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065191149711609,1.0,0.0,0.0,2.4932029247283936,2.493214607238769,4.1477125023448025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.05615234375,0.0,498.4425048828125,1895.4371337890625,0.0,287.2820129394531,0.6216758489608765,1.0,0.0,3.0,1.0,0.0
17654340,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9198049306869508,0.1260273605585098,0.1130479872226715,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0476774387061595,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0352143943309783,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0476774387061595,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.226161241531372,284.9742126464844,284.95001220703125,299.8500061035156,295.502197265625,298.2950134277344,297.10498046875,284.9755554199219,1.0,0.1214858517050743,1.0,1.0,0.7940818667411804,1.0,-0.563755214214325,0.2443903684616089,0.3193648159503937,0.1097532659769058,0.8825719952583313,0.8825719952583313,0.0,25.14065742492676,25.0,13450.0712890625,0.0,19.905641555786133,1.0,283.1499938964844,284.4342041015625,298.5066223144531,299.5619506835937,293.1499938964844,293.1499938964844,283.1499938964844,17797.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074892699718475,1.0,0.0,0.0,2.503462314605713,2.5034737586975098,4.181917461210105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.0263671875,0.0,499.1114501953125,1895.4371337890625,0.0,289.0370178222656,0.6227058172225952,1.0,0.0,3.0,1.0,0.0
17654400,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9198049306869508,0.1260273605585098,0.1130479872226715,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0476774387061595,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0352143943309783,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.0476774387061595,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6779245138168335,0.050000000745058,0.226161241531372,284.9742126464844,284.95001220703125,299.8500061035156,295.502197265625,298.2950134277344,297.10498046875,284.9755554199219,1.0,0.1214858517050743,1.0,1.0,0.7940818667411804,1.0,-0.563755214214325,0.2443903684616089,0.3193648159503937,0.1097532659769058,0.8825719952583313,0.8825719952583313,0.0,25.14065742492676,25.0,13450.0712890625,0.0,19.905641555786133,1.0,283.1499938964844,284.4342041015625,298.5066223144531,299.5619506835937,293.1499938964844,293.1499938964844,283.1499938964844,17797.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074892699718475,1.0,0.0,0.0,2.503462314605713,2.5034737586975098,4.181917461210105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.0263671875,0.0,499.1114501953125,1895.4371337890625,0.0,289.0370178222656,0.6227058172225952,1.0,0.0,3.0,1.0,0.0
17654460,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.931105613708496,0.1287398338317871,0.1153622418642044,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0476719662547111,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0352103523910045,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0476719662547111,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.2261352837085724,284.977294921875,284.95001220703125,299.9037170410156,295.5334167480469,298.32379150390625,297.1120300292969,284.9774780273437,1.0,0.1214762032032013,1.0,1.0,0.7905607223510742,1.0,-0.5664832592010498,0.2457927763462066,0.3206904828548431,0.1108375117182731,0.902129054069519,0.902129054069519,0.0,25.027721405029297,25.0,13541.2783203125,0.0,19.99228477478028,1.0,283.1499938964844,284.42919921875,298.5408630371094,299.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17310.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090210795402527,1.0,0.0,0.0,2.531190156936645,2.531201839447021,4.275067055914406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.92578125,0.0,511.2968444824219,1895.4371337890625,0.0,291.823486328125,0.6282317042350769,1.0,0.0,3.0,1.0,0.0
17654520,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.931105613708496,0.1287398338317871,0.1153622418642044,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0476719662547111,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0352103523910045,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.0476719662547111,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6805803775787354,0.050000000745058,0.2261352837085724,284.977294921875,284.95001220703125,299.9037170410156,295.5334167480469,298.32379150390625,297.1120300292969,284.9774780273437,1.0,0.1214762032032013,1.0,1.0,0.7905607223510742,1.0,-0.5664832592010498,0.2457927763462066,0.3206904828548431,0.1108375117182731,0.902129054069519,0.902129054069519,0.0,25.027721405029297,25.0,13541.2783203125,0.0,19.99228477478028,1.0,283.1499938964844,284.42919921875,298.5408630371094,299.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17310.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090210795402527,1.0,0.0,0.0,2.531190156936645,2.531201839447021,4.275067055914406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.92578125,0.0,511.2968444824219,1895.4371337890625,0.0,291.823486328125,0.6282317042350769,1.0,0.0,3.0,1.0,0.0
17654580,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.942965567111969,0.1316900998353958,0.1179104894399643,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6832286715507507,0.050000000745058,0.0476666614413261,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6832286715507507,0.050000000745058,0.0352064333856105,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6832286715507507,0.050000000745058,0.0476666614413261,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6832286715507507,0.050000000745058,0.2261101156473159,284.97723388671875,284.95001220703125,299.9480895996094,295.558349609375,298.350830078125,297.12353515625,284.9771423339844,1.0,0.1215202733874321,1.0,1.0,0.7873212099075317,1.0,-0.5694938898086548,0.2472902983427047,0.3222035765647888,0.112008512020111,0.9188554286956788,0.9188554286956788,0.0,24.921964645385746,25.0,13635.466796875,0.0,20.106618881225582,1.0,283.1499938964844,284.4217834472656,298.5676574707031,299.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,17091.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108041524887085,1.0,0.0,0.0,2.563911437988281,2.563923120498657,4.38631047927629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.67724609375,0.0,527.8670043945312,1895.4371337890625,0.0,295.0913391113281,0.6352661848068237,1.0,0.0,3.0,1.0,0.0
17654640,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.944021999835968,0.1319584846496582,0.1181439161300659,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6834650635719299,0.050000000745058,0.0476661920547485,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6834650635719299,0.050000000745058,0.0352060869336128,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6834650635719299,0.050000000745058,0.0476661920547485,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6834650635719299,0.050000000745058,0.2261078953742981,284.9772033691406,284.95001220703125,299.95172119140625,295.56036376953125,298.3531799316406,297.1246643066406,284.97711181640625,1.0,0.1215258240699768,1.0,1.0,0.7870395183563232,1.0,-0.5697696805000305,0.2474263906478881,0.3223432898521423,0.1121157556772232,0.9202810525894164,0.9202810525894164,0.0,24.91278648376465,25.0,13643.908203125,0.0,20.117626190185547,1.0,283.1499938964844,284.4211120605469,298.56982421875,299.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,17078.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410971075296402,1.0,0.0,0.0,2.5668835639953613,2.5668952465057373,4.396486019686563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.42333984375,0.0,529.4255981445312,1895.4371337890625,0.0,295.3986511230469,0.6389138102531433,1.0,0.0,3.0,1.0,0.0
17654700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9507015943527222,0.1336896419525146,0.1196555197238922,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6849614381790161,0.050000000745058,0.0476632639765739,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6849614381790161,0.050000000745058,0.0352039262652397,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6849614381790161,0.050000000745058,0.0476632639765739,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6849614381790161,0.050000000745058,0.2260940074920654,284.97491455078125,284.95001220703125,299.97369384765625,295.5723571777344,298.36773681640625,297.13232421875,284.97320556640625,1.0,0.1215692237019538,1.0,1.0,0.7852789759635925,1.0,-0.5715574622154236,0.2483032196760177,0.3232541978359222,0.1128110215067863,0.9274813532829284,0.9274813532829284,0.0,24.85580825805664,25.0,13717.2666015625,0.0,20.19153594970703,1.0,283.1499938964844,284.4090576171875,298.5832824707031,299.658203125,293.1499938964844,293.1499938964844,283.1499938964844,17331.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412151038646698,1.0,0.0,0.0,2.607316017150879,2.607327938079834,4.536079529771089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5947265625,0.0,553.2963256835938,1895.4371337890625,0.0,297.5776062011719,0.6457969546318054,1.0,0.0,3.0,1.0,0.0
17654760,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9574093222618104,0.1355021297931671,0.121244691312313,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6864790320396423,0.050000000745058,0.0476603396236896,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6864790320396423,0.050000000745058,0.0352017655968666,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6864790320396423,0.050000000745058,0.0476603396236896,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6864790320396423,0.050000000745058,0.2260801345109939,284.9709777832031,284.95001220703125,299.994384765625,295.5833740234375,298.3821716308594,297.1408386230469,284.9693908691406,1.0,0.1216269433498382,1.0,1.0,0.7835391163825989,1.0,-0.5734385251998901,0.2492169439792633,0.3242215514183044,0.1135421022772789,0.9322800636291504,0.9322800636291504,0.0,24.799917221069336,25.0,13771.96875,0.0,20.273555755615234,1.0,283.1499938964844,284.4006042480469,298.5950622558594,299.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17508.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133710861206054,1.0,0.0,0.0,2.6345701217651367,2.634582281112671,4.631405943200662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.849609375,0.0,569.8143310546875,1895.4371337890625,0.0,299.8432312011719,0.6551133394241333,1.0,0.0,3.0,1.0,0.0
17654820,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.970534324645996,0.1393288820981979,0.1246111392974853,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.047654528170824,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.0351974703371524,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.047654528170824,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.2260525524616241,284.9607849121094,284.95001220703125,300.0320129394531,295.6026916503906,298.410400390625,297.1596374511719,284.9589233398437,1.0,0.1217801198363304,1.0,1.0,0.7800593972206116,1.0,-0.5774263143539429,0.2511377334594726,0.3262885510921478,0.1151027530431747,0.9358237981796264,0.9358237981796264,0.0,24.691627502441406,25.0,13902.609375,0.0,20.45856094360352,1.0,283.1499938964844,284.3773498535156,298.6153564453125,299.7035827636719,293.1499938964844,293.1499938964844,283.1499938964844,18358.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415956050157547,1.0,0.0,0.0,2.7099757194519043,2.709988594055176,4.900316525890958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.3955078125,0.0,619.2297973632812,1895.4371337890625,0.0,304.686767578125,0.6735491156578064,1.0,0.0,3.0,1.0,0.0
17654880,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.970534324645996,0.1393288820981979,0.1246111392974853,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.047654528170824,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.0351974703371524,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.047654528170824,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6895642876625061,0.050000000745058,0.2260525524616241,284.9607849121094,284.95001220703125,300.0320129394531,295.6026916503906,298.410400390625,297.1596374511719,284.9589233398437,1.0,0.1217801198363304,1.0,1.0,0.7800593972206116,1.0,-0.5774263143539429,0.2511377334594726,0.3262885510921478,0.1151027530431747,0.9358237981796264,0.9358237981796264,0.0,24.691627502441406,25.0,13902.609375,0.0,20.45856094360352,1.0,283.1499938964844,284.3773498535156,298.6153564453125,299.7035827636719,293.1499938964844,293.1499938964844,283.1499938964844,18358.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415956050157547,1.0,0.0,0.0,2.7099757194519043,2.709988594055176,4.900316525890958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.3955078125,0.0,619.2297973632812,1895.4371337890625,0.0,304.686767578125,0.6735491156578064,1.0,0.0,3.0,1.0,0.0
17654940,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9770816564559937,0.1434334218502044,0.1259066611528396,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0476496070623397,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0351938344538211,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0476496070623397,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.2260292172431945,284.9507751464844,284.95001220703125,300.0649719238281,295.6185607910156,298.4377136230469,297.1805725097656,284.9490966796875,1.0,0.1219777390360832,1.0,1.0,0.776579737663269,1.0,-0.5813514590263367,0.2530288398265838,0.3283226191997528,0.1167045310139656,0.9326575994491576,0.9326575994491576,0.0,24.60618019104004,25.0,14028.572265625,0.0,20.57736015319824,1.0,283.1499938964844,284.3554382324219,298.6311340332031,299.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,19464.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185023605823517,1.0,0.0,0.0,2.783968687057495,2.783982515335083,5.171565931050282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.97412109375,0.0,671.8643188476562,1895.4371337890625,0.0,309.5171203613281,0.6919320821762085,1.0,0.0,3.0,1.0,0.0
17655000,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9770816564559937,0.1434334218502044,0.1259066611528396,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0476496070623397,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0351938344538211,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.0476496070623397,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6922479867935181,0.050000000745058,0.2260292172431945,284.9507751464844,284.95001220703125,300.0649719238281,295.6185607910156,298.4377136230469,297.1805725097656,284.9490966796875,1.0,0.1219777390360832,1.0,1.0,0.776579737663269,1.0,-0.5813514590263367,0.2530288398265838,0.3283226191997528,0.1167045310139656,0.9326575994491576,0.9326575994491576,0.0,24.60618019104004,25.0,14028.572265625,0.0,20.57736015319824,1.0,283.1499938964844,284.3554382324219,298.6311340332031,299.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,19464.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185023605823517,1.0,0.0,0.0,2.783968687057495,2.783982515335083,5.171565931050282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.97412109375,0.0,671.8643188476562,1895.4371337890625,0.0,309.5171203613281,0.6919320821762085,1.0,0.0,3.0,1.0,0.0
