time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9029215574264526,0.1486147493124008,0.1030347347259521,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0476570650935173,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0351993441581726,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0476570650935173,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.2260645925998687,284.9363098144531,284.95001220703125,300.0935974121094,295.6312561035156,298.4659118652344,297.2055969238281,284.9336853027344,1.0,0.1220929622650146,1.0,1.0,0.7731387615203857,1.0,-0.5795105695724487,0.2525084018707275,0.3270021677017212,0.1167499721050262,0.9183670282363892,0.9183670282363892,0.0,24.78152847290039,28.0,14037.7412109375,0.0,19.70185279846192,1.0,283.1499938964844,284.33038330078125,298.6408386230469,299.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,20884.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204566478729248,1.0,0.0,0.0,2.846343994140625,2.84635853767395,5.405901788435585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2294921875,0.0,721.1807250976562,1895.4371337890625,0.0,313.2655334472656,0.7079631090164185,1.0,0.0,3.0,1.0,0.0
17655120,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9029215574264526,0.1486147493124008,0.1030347347259521,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0476570650935173,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0351993441581726,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.0476570650935173,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6881927251815796,0.050000000745058,0.2260645925998687,284.9363098144531,284.95001220703125,300.0935974121094,295.6312561035156,298.4659118652344,297.2055969238281,284.9336853027344,1.0,0.1220929622650146,1.0,1.0,0.7731387615203857,1.0,-0.5795105695724487,0.2525084018707275,0.3270021677017212,0.1167499721050262,0.9183670282363892,0.9183670282363892,0.0,24.78152847290039,28.0,14037.7412109375,0.0,19.70185279846192,1.0,283.1499938964844,284.33038330078125,298.6408386230469,299.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,20884.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204566478729248,1.0,0.0,0.0,2.846343994140625,2.84635853767395,5.405901788435585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2294921875,0.0,721.1807250976562,1895.4371337890625,0.0,313.2655334472656,0.7079631090164185,1.0,0.0,3.0,1.0,0.0
17655180,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9354958534240724,0.1572607606649398,0.1186602190136909,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.0476798526942729,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.035216175019741,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.0476798526942729,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.2261726856231689,284.89910888671875,284.95001220703125,300.1181640625,295.6410522460937,298.50079345703125,297.24481201171875,284.90582275390625,1.0,0.1232785061001777,1.0,1.0,0.7696978449821472,1.0,-0.5744370818138123,0.2506684362888336,0.323768675327301,0.1158502474427223,0.8683450222015381,0.8683450222015381,0.0,25.3139877319336,31.0,13891.4423828125,0.0,20.70622062683105,1.0,283.1499938964844,284.3121643066406,298.6348571777344,299.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,23608.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191523492336273,1.0,0.0,0.0,2.852569103240967,2.85258412361145,5.429573093351792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9853515625,0.0,741.3219604492188,1895.4371337890625,0.0,310.75982666015625,0.7066948413848877,1.0,0.0,3.0,1.0,0.0
17655240,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9354958534240724,0.1572607606649398,0.1186602190136909,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.0476798526942729,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.035216175019741,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.0476798526942729,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6767525672912598,0.050000000745058,0.2261726856231689,284.89910888671875,284.95001220703125,300.1181640625,295.6410522460937,298.50079345703125,297.24481201171875,284.90582275390625,1.0,0.1232785061001777,1.0,1.0,0.7696978449821472,1.0,-0.5744370818138123,0.2506684362888336,0.323768675327301,0.1158502474427223,0.8683450222015381,0.8683450222015381,0.0,25.3139877319336,31.0,13891.4423828125,0.0,20.70622062683105,1.0,283.1499938964844,284.3121643066406,298.6348571777344,299.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,23608.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191523492336273,1.0,0.0,0.0,2.852569103240967,2.85258412361145,5.429573093351792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.9853515625,0.0,741.3219604492188,1895.4371337890625,0.0,310.75982666015625,0.7066948413848877,1.0,0.0,3.0,1.0,0.0
17655300,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9433377385139464,0.160788282752037,0.1237244680523872,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.672042727470398,0.050000000745058,0.0476900674402713,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.672042727470398,0.050000000745058,0.0352237224578857,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.672042727470398,0.050000000745058,0.0476900674402713,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.672042727470398,0.050000000745058,0.2262211441993713,284.90704345703125,284.95001220703125,300.12908935546875,295.6449279785156,298.5154724121094,297.2616577148437,284.9169006347656,1.0,0.1243724003434181,1.0,1.0,0.7679773569107056,1.0,-0.5765683650970459,0.2516365647315979,0.3249317705631256,0.1168546378612518,0.8576897978782654,0.8576897978782654,0.0,25.59582901000977,31.0,13914.283203125,0.0,21.28683090209961,1.0,283.1499938964844,284.3292236328125,298.6366271972656,299.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,23792.88671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181762933731079,1.0,0.0,0.0,2.812080144882202,2.812094688415528,5.276533556752838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.42041015625,0.0,715.0973510742188,1895.4371337890625,0.0,308.8952331542969,0.700538694858551,1.0,0.0,3.0,1.0,0.0
17655360,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9723841547966005,0.164840430021286,0.1379018276929855,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.666903555393219,0.050000000745058,0.047701921314001,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.666903555393219,0.050000000745058,0.0352324768900871,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.666903555393219,0.050000000745058,0.047701921314001,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.666903555393219,0.050000000745058,0.2262773811817169,284.9146728515625,284.95001220703125,300.1390991210937,295.6481628417969,298.5313415527344,297.278564453125,284.91033935546875,1.0,0.1257021129131317,1.0,1.0,0.7661905884742737,1.0,-0.5791605114936829,0.2530972361564636,0.3260632753372192,0.1173276603221893,0.8511067628860474,0.8511067628860474,0.0,25.912113189697266,25.0,13850.140625,0.0,22.33917236328125,1.0,283.1499938964844,284.32647705078125,298.6409912109375,299.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,23663.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175601601600647,1.0,0.0,0.0,2.7889060974121094,2.7889206409454346,5.189925218473945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.6630859375,0.0,699.0588989257812,1895.4371337890625,0.0,307.7227783203125,0.6922136545181274,1.0,0.0,3.0,1.0,0.0
17655420,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9017659425735474,0.1705004572868347,0.1075291782617569,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0476792193949222,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0352157093584537,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0476792193949222,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.2261696904897689,284.95758056640625,284.95001220703125,300.1567077636719,295.6528625488281,298.5541076660156,297.3058776855469,284.9633178710937,1.0,0.1253043860197067,1.0,1.0,0.7626116871833801,1.0,-0.5920708775520325,0.2596935927867889,0.3323772549629211,0.1194772943854332,0.8688836097717285,0.8688836097717285,0.0,25.429096221923828,28.0,14068.462890625,0.0,20.980688095092773,1.0,283.1499938964844,284.3753967285156,298.6552124023437,299.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,22102.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177753329277038,1.0,0.0,0.0,2.734663486480713,2.734677314758301,4.990006914340483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.4970703125,0.0,655.4137573242188,1895.4371337890625,0.0,308.1318359375,0.678229808807373,1.0,0.0,3.0,1.0,0.0
17655480,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9017659425735474,0.1705004572868347,0.1075291782617569,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0476792193949222,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0352157093584537,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.0476792193949222,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.677035391330719,0.050000000745058,0.2261696904897689,284.95758056640625,284.95001220703125,300.1567077636719,295.6528625488281,298.5541076660156,297.3058776855469,284.9633178710937,1.0,0.1253043860197067,1.0,1.0,0.7626116871833801,1.0,-0.5920708775520325,0.2596935927867889,0.3323772549629211,0.1194772943854332,0.8688836097717285,0.8688836097717285,0.0,25.429096221923828,28.0,14068.462890625,0.0,20.980688095092773,1.0,283.1499938964844,284.3753967285156,298.6552124023437,299.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,22102.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177753329277038,1.0,0.0,0.0,2.734663486480713,2.734677314758301,4.990006914340483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.4970703125,0.0,655.4137573242188,1895.4371337890625,0.0,308.1318359375,0.678229808807373,1.0,0.0,3.0,1.0,0.0
17655540,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9188002347946168,0.1788891404867172,0.1201643943786621,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.047711182385683,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.0352393165230751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.047711182385683,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.2263213098049163,284.9615783691406,284.95001220703125,300.1712646484375,295.6554260253906,298.5817565917969,297.3416748046875,284.9637145996094,1.0,0.1260442435741424,1.0,1.0,0.7590433955192566,1.0,-0.5782332420349121,0.2528266310691833,0.3254065811634063,0.1193999275565147,0.8792086839675903,0.8792086839675903,0.0,26.163057327270508,31.0,13954.9443359375,0.0,21.75110626220703,1.0,283.1499938964844,284.3797607421875,298.6603088378906,299.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,20863.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190004169940948,1.0,0.0,0.0,2.7045328617095947,2.7045462131500244,4.880652682004438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.00390625,0.0,629.8070068359375,1895.4371337890625,0.0,310.468994140625,0.6693431735038757,1.0,0.0,3.0,1.0,0.0
17655600,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9188002347946168,0.1788891404867172,0.1201643943786621,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.047711182385683,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.0352393165230751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.047711182385683,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6630755066871643,0.050000000745058,0.2263213098049163,284.9615783691406,284.95001220703125,300.1712646484375,295.6554260253906,298.5817565917969,297.3416748046875,284.9637145996094,1.0,0.1260442435741424,1.0,1.0,0.7590433955192566,1.0,-0.5782332420349121,0.2528266310691833,0.3254065811634063,0.1193999275565147,0.8792086839675903,0.8792086839675903,0.0,26.163057327270508,31.0,13954.9443359375,0.0,21.75110626220703,1.0,283.1499938964844,284.3797607421875,298.6603088378906,299.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,20863.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190004169940948,1.0,0.0,0.0,2.7045328617095947,2.7045462131500244,4.880652682004438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.00390625,0.0,629.8070068359375,1895.4371337890625,0.0,310.468994140625,0.6693431735038757,1.0,0.0,3.0,1.0,0.0
17655660,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.929196000099182,0.1864396631717682,0.1281607896089553,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.047731876373291,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.0352546013891696,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.047731876373291,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.2264194637537002,284.98248291015625,284.95001220703125,300.18316650390625,295.6560974121094,298.6057434082031,297.3753356933594,284.9869384765625,1.0,0.1281662434339523,1.0,1.0,0.7555204033851624,1.0,-0.582379937171936,0.2546122968196869,0.3277676403522491,0.1218200549483299,0.908135175704956,0.908135175704956,0.0,26.73891830444336,34.0,14075.1953125,0.0,22.85212135314941,1.0,283.1499938964844,284.40106201171875,298.6625366210937,299.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19319.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202035963535309,1.0,0.0,0.0,2.686655282974243,2.686668157577514,4.816340606339509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.728515625,0.0,610.4068603515625,1895.4371337890625,0.0,312.77813720703125,0.6691381931304932,1.0,0.0,3.0,1.0,0.0
17655720,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.929196000099182,0.1864396631717682,0.1281607896089553,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.047731876373291,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.0352546013891696,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.047731876373291,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6551857590675354,0.050000000745058,0.2264194637537002,284.98248291015625,284.95001220703125,300.18316650390625,295.6560974121094,298.6057434082031,297.3753356933594,284.9869384765625,1.0,0.1281662434339523,1.0,1.0,0.7555204033851624,1.0,-0.582379937171936,0.2546122968196869,0.3277676403522491,0.1218200549483299,0.908135175704956,0.908135175704956,0.0,26.73891830444336,34.0,14075.1953125,0.0,22.85212135314941,1.0,283.1499938964844,284.40106201171875,298.6625366210937,299.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19319.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202035963535309,1.0,0.0,0.0,2.686655282974243,2.686668157577514,4.816340606339509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.728515625,0.0,610.4068603515625,1895.4371337890625,0.0,312.77813720703125,0.6691381931304932,1.0,0.0,3.0,1.0,0.0
17655780,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.940210223197937,0.193109855055809,0.1373360455036163,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0477561615407466,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0352725386619567,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0477561615407466,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.2265346795320511,284.99609375,284.95001220703125,300.1927490234375,295.6551208496094,298.62615966796875,297.4053649902344,284.9983825683594,1.0,0.1314304322004318,1.0,1.0,0.7519973516464233,1.0,-0.5936098098754883,0.2593730986118316,0.3342366814613342,0.1263458877801895,0.9444922804832458,0.9444922804832458,0.0,27.47349548339844,37.0,14358.841796875,0.0,24.479124069213867,1.0,283.1499938964844,284.39794921875,298.669677734375,299.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18760.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231889843940735,1.0,0.0,0.0,2.750114679336548,2.7501277923583984,5.046553610554838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.662109375,0.0,646.3333740234375,1895.4371337890625,0.0,318.5679016113281,0.6832044124603271,1.0,0.0,3.0,1.0,0.0
17655840,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.940210223197937,0.193109855055809,0.1373360455036163,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0477561615407466,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0352725386619567,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.0477561615407466,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.646915078163147,0.050000000745058,0.2265346795320511,284.99609375,284.95001220703125,300.1927490234375,295.6551208496094,298.62615966796875,297.4053649902344,284.9983825683594,1.0,0.1314304322004318,1.0,1.0,0.7519973516464233,1.0,-0.5936098098754883,0.2593730986118316,0.3342366814613342,0.1263458877801895,0.9444922804832458,0.9444922804832458,0.0,27.47349548339844,37.0,14358.841796875,0.0,24.479124069213867,1.0,283.1499938964844,284.39794921875,298.669677734375,299.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18760.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231889843940735,1.0,0.0,0.0,2.750114679336548,2.7501277923583984,5.046553610554838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.662109375,0.0,646.3333740234375,1895.4371337890625,0.0,318.5679016113281,0.6832044124603271,1.0,0.0,3.0,1.0,0.0
17655900,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9463711977005004,0.196097046136856,0.1429305672645568,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6422296166419983,0.050000000745058,0.0477712973952293,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6422296166419983,0.050000000745058,0.0352837182581424,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6422296166419983,0.050000000745058,0.0477712973952293,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6422296166419983,0.050000000745058,0.226606473326683,285.0000915527344,284.95001220703125,300.19677734375,295.6540832519531,298.6351623535156,297.4190368652344,285.0009765625,1.0,0.1334053874015808,1.0,1.0,0.7502357959747314,1.0,-0.6004582643508911,0.2622660994529724,0.3381921947002411,0.1290292292833328,0.9632764458656312,0.9632764458656312,0.0,27.92960929870605,37.0,14537.171875,0.0,25.5059757232666,1.0,283.1499938964844,284.38983154296875,298.67364501953125,299.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,18851.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253885447978973,1.0,0.0,0.0,2.803849458694458,2.803863048553467,5.245690886113152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.58056640625,0.0,681.234619140625,1895.4371337890625,0.0,322.8900451660156,0.692910373210907,1.0,0.0,3.0,1.0,0.0
17655960,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9528745412826538,0.1987752467393875,0.1493150889873504,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6371634602546692,0.050000000745058,0.0477889068424701,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6371634602546692,0.050000000745058,0.0352967232465744,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6371634602546692,0.050000000745058,0.0477889068424701,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6371634602546692,0.050000000745058,0.2266899943351745,285.0030517578125,284.95001220703125,300.2003479003906,295.6527404785156,298.64324951171875,297.431640625,285.0046081542969,1.0,0.1356505900621414,1.0,1.0,0.7485883831977844,1.0,-0.608277440071106,0.2655552923679352,0.3427221179008484,0.1320177763700485,0.9825705885887146,0.9825705885887146,0.0,28.45858764648437,40.0,14719.1650390625,0.0,26.71156120300293,1.0,283.1499938964844,284.3858337402344,298.67633056640625,299.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,18864.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428030401468277,1.0,0.0,0.0,2.847718477249145,2.8477325439453125,5.411123424892139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0791015625,0.0,710.318603515625,1895.4371337890625,0.0,328.1466064453125,0.7057915925979614,1.0,0.0,3.0,1.0,0.0
17656020,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9615567326545716,0.2029772996902465,0.1588372588157653,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0478158630430698,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0353166349232196,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0478158630430698,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.2268178761005401,285.0113830566406,284.95001220703125,300.2062683105469,295.64923095703125,298.6573181152344,297.4541320800781,285.0164489746094,1.0,0.140832632780075,1.0,1.0,0.7452934384346008,1.0,-0.634061336517334,0.2765439450740814,0.3575174212455749,0.1408150643110275,1.0,1.0,0.0,29.40569496154785,43.0,15268.97265625,0.0,29.34920883178711,1.0,283.1499938964844,284.3809814453125,298.6801147460937,299.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,19698.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343181550502777,1.0,0.0,0.0,2.9563310146331787,2.956346035003662,5.831757334817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.12109375,0.0,790.9009399414062,1895.4371337890625,0.0,340.95635986328125,0.7315823435783386,1.0,0.0,3.0,1.0,0.0
17656080,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9615567326545716,0.2029772996902465,0.1588372588157653,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0478158630430698,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0353166349232196,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.0478158630430698,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6300511956214905,0.050000000745058,0.2268178761005401,285.0113830566406,284.95001220703125,300.2062683105469,295.64923095703125,298.6573181152344,297.4541320800781,285.0164489746094,1.0,0.140832632780075,1.0,1.0,0.7452934384346008,1.0,-0.634061336517334,0.2765439450740814,0.3575174212455749,0.1408150643110275,1.0,1.0,0.0,29.40569496154785,43.0,15268.97265625,0.0,29.34920883178711,1.0,283.1499938964844,284.3809814453125,298.6801147460937,299.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,19698.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343181550502777,1.0,0.0,0.0,2.9563310146331787,2.956346035003662,5.831757334817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.12109375,0.0,790.9009399414062,1895.4371337890625,0.0,340.95635986328125,0.7315823435783386,1.0,0.0,3.0,1.0,0.0
17656140,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9879385828971864,0.2057718336582183,0.1849461495876312,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.047869399189949,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.0353561751544475,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.047869399189949,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.2270718067884445,285.0312194824219,284.95001220703125,300.2108764648437,295.6448669433594,298.668701171875,297.47271728515625,285.03778076171875,1.0,0.1466810703277588,1.0,1.0,0.741998553276062,1.0,-0.6523461937904358,0.2842531204223633,0.3680930435657501,0.1479204446077346,1.0,1.0,0.0,30.96467971801757,31.0,15739.52734375,0.0,33.45319747924805,1.0,283.1499938964844,284.3822021484375,298.6818542480469,299.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,21009.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416961073875427,1.0,0.0,0.0,3.053039789199829,3.053055763244629,6.219539727680967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.89794921875,0.0,871.0923461914062,1895.4371337890625,0.0,356.556396484375,0.7552461624145508,1.0,0.0,3.0,1.0,0.0
17656200,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9879385828971864,0.2057718336582183,0.1849461495876312,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.047869399189949,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.0353561751544475,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.047869399189949,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.617445170879364,0.050000000745058,0.2270718067884445,285.0312194824219,284.95001220703125,300.2108764648437,295.6448669433594,298.668701171875,297.47271728515625,285.03778076171875,1.0,0.1466810703277588,1.0,1.0,0.741998553276062,1.0,-0.6523461937904358,0.2842531204223633,0.3680930435657501,0.1479204446077346,1.0,1.0,0.0,30.96467971801757,31.0,15739.52734375,0.0,33.45319747924805,1.0,283.1499938964844,284.3822021484375,298.6818542480469,299.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,21009.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416961073875427,1.0,0.0,0.0,3.053039789199829,3.053055763244629,6.219539727680967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.89794921875,0.0,871.0923461914062,1895.4371337890625,0.0,356.556396484375,0.7552461624145508,1.0,0.0,3.0,1.0,0.0
17656260,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.989454746246338,0.2088135331869125,0.1870661079883575,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6163034439086914,0.050000000745058,0.0478744506835937,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6163034439086914,0.050000000745058,0.0353599041700363,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6163034439086914,0.050000000745058,0.0478744506835937,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6163034439086914,0.050000000745058,0.2270957827568054,285.034912109375,284.95001220703125,300.2138061523437,295.6408996582031,298.678955078125,297.49041748046875,285.03271484375,1.0,0.1468318700790405,1.0,1.0,0.73970627784729,1.0,-0.6543552875518799,0.2848639488220215,0.369491308927536,0.1502692550420761,1.0,1.0,0.0,31.136493682861328,31.0,15841.91796875,0.0,33.8747444152832,1.0,283.1499938964844,284.36151123046875,298.6777038574219,299.8876953125,293.1499938964844,293.1499938964844,283.1499938964844,22065.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477149546146393,1.0,0.0,0.0,3.128830671310425,3.128847599029541,6.532170004902582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.517578125,0.0,937.5903930664062,1895.4371337890625,0.0,369.7694396972656,0.7708978652954102,1.0,0.0,3.0,1.0,0.0
17656320,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9931182265281676,0.2099328190088272,0.1879317909479141,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6181837916374207,0.050000000745058,0.0478660836815834,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6181837916374207,0.050000000745058,0.0353537276387214,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6181837916374207,0.050000000745058,0.0478660836815834,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6181837916374207,0.050000000745058,0.2270561009645462,285.0322265625,284.95001220703125,300.2144775390625,295.63983154296875,298.68231201171875,297.4964599609375,285.0298156738281,1.0,0.1462976932525634,1.0,1.0,0.7391058206558228,1.0,-0.654406726360321,0.2847970128059387,0.3696097433567047,0.1508069485425949,1.0,1.0,0.0,30.93244361877441,25.0,15850.228515625,0.0,33.699684143066406,1.0,283.1499938964844,284.3568420410156,298.6741638183594,299.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,22261.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488960802555084,1.0,0.0,0.0,3.142704725265503,3.142721652984619,6.590228167624446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4345703125,0.0,950.1182250976562,1895.4371337890625,0.0,372.4161987304688,0.7772188186645508,1.0,0.0,3.0,1.0,0.0
17656380,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9718630313873292,0.2184537500143051,0.1722376495599746,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.047855582088232,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.0353459678590297,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.047855582088232,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.2270062714815139,284.99920654296875,284.95001220703125,300.21746826171875,295.6344299316406,298.7026672363281,297.53448486328125,284.9911499023437,1.0,0.1434631645679474,1.0,1.0,0.7362130284309387,1.0,-0.637830913066864,0.2769853472709656,0.3608455657958984,0.1491812169551849,1.0,1.0,0.0,30.54707717895508,28.0,15571.5244140625,0.0,31.535768508911133,1.0,283.1499938964844,284.30718994140625,298.64794921875,299.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,23484.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516693353652954,1.0,0.0,0.0,3.22786831855774,3.227886438369751,6.952243438718142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.08447265625,0.0,1029.471923828125,1895.4371337890625,0.0,378.70208740234375,0.798098623752594,1.0,0.0,3.0,1.0,0.0
17656440,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9718630313873292,0.2184537500143051,0.1722376495599746,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.047855582088232,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.0353459678590297,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.047855582088232,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.620575487613678,0.050000000745058,0.2270062714815139,284.99920654296875,284.95001220703125,300.21746826171875,295.6344299316406,298.7026672363281,297.53448486328125,284.9911499023437,1.0,0.1434631645679474,1.0,1.0,0.7362130284309387,1.0,-0.637830913066864,0.2769853472709656,0.3608455657958984,0.1491812169551849,1.0,1.0,0.0,30.54707717895508,28.0,15571.5244140625,0.0,31.535768508911133,1.0,283.1499938964844,284.30718994140625,298.64794921875,299.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,23484.62890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516693353652954,1.0,0.0,0.0,3.22786831855774,3.227886438369751,6.952243438718142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.08447265625,0.0,1029.471923828125,1895.4371337890625,0.0,378.70208740234375,0.798098623752594,1.0,0.0,3.0,1.0,0.0
17656500,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9703339338302612,0.2240655571222305,0.1700651198625564,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6220930218696594,0.050000000745058,0.0478489883244037,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6220930218696594,0.050000000745058,0.0353410989046096,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6220930218696594,0.050000000745058,0.0478489883244037,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6220930218696594,0.050000000745058,0.2269750088453292,284.9767150878906,284.95001220703125,300.21881103515625,295.63165283203125,298.71514892578125,297.5577392578125,284.9681396484375,1.0,0.1427665501832962,1.0,1.0,0.7347666621208191,1.0,-0.6337254047393799,0.274857610464096,0.3588678240776062,0.1496181786060333,1.0,1.0,0.0,30.36233711242676,28.0,15483.4296875,0.0,31.016759872436523,1.0,283.1499938964844,284.28179931640625,298.6328125,299.8337707519531,293.1499938964844,293.1499938964844,283.1499938964844,24202.2109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510568082332611,1.0,0.0,0.0,3.2768118381500244,3.2768301963806152,7.16467184247449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.005859375,0.0,1077.0146484375,1895.4371337890625,0.0,377.3050231933594,0.8073068261146545,1.0,0.0,3.0,1.0,0.0
17656560,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9694995880126952,0.2296898663043975,0.1689102053642273,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.622900664806366,0.050000000745058,0.0478455014526844,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.622900664806366,0.050000000745058,0.0353385247290134,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.622900664806366,0.050000000745058,0.0478455014526844,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.622900664806366,0.050000000745058,0.2269584536552429,284.95965576171875,284.95001220703125,300.2201232910156,295.62890625,298.72784423828125,297.5811767578125,284.9544677734375,1.0,0.1424628794193267,1.0,1.0,0.7329712510108948,1.0,-0.632307767868042,0.2739948630332947,0.3583129346370697,0.1507435292005539,1.0,1.0,0.0,30.2806453704834,31.0,15450.15625,0.0,30.795108795166016,1.0,283.1499938964844,284.2677001953125,298.62109375,299.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,24671.251953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449657142162323,1.0,0.0,0.0,3.308411836624145,3.3084306716918945,7.303523830159975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.8671875,0.0,1108.4749755859375,1895.4371337890625,0.0,374.1311645507813,0.8178594708442688,1.0,0.0,3.0,1.0,0.0
17656620,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9694193005561828,0.2362686991691589,0.1688001453876495,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6229776740074158,0.050000000745058,0.0478451624512672,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6229776740074158,0.050000000745058,0.0353382714092731,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6229776740074158,0.050000000745058,0.0478451624512672,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6229776740074158,0.050000000745058,0.2269568443298339,284.94598388671875,284.95001220703125,300.2217102050781,295.6256103515625,298.74273681640625,297.6083679199219,284.94244384765625,1.0,0.1425354182720184,1.0,1.0,0.7308135032653809,1.0,-0.6321721076965332,0.2736603617668152,0.358511745929718,0.1525148898363113,0.994662880897522,0.994662880897522,0.0,30.29485511779785,31.0,15463.53125,0.0,30.797605514526367,1.0,283.1499938964844,284.25103759765625,298.6137390136719,299.8042297363281,293.1499938964844,293.1499938964844,283.1499938964844,25571.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479646384716034,1.0,0.0,0.0,3.3603994846343994,3.3604190349578857,7.534859491897805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.18896484375,0.0,1162.3759765625,1895.4371337890625,0.0,370.3274841308594,0.827835202217102,1.0,0.0,3.0,1.0,0.0
17656680,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9699270725250244,0.2404897660017013,0.1694992333650589,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6224885582923889,0.050000000745058,0.0478472597897052,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6224885582923889,0.050000000745058,0.0353398248553276,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6224885582923889,0.050000000745058,0.0478472597897052,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6224885582923889,0.050000000745058,0.2269667983055114,284.9402770996094,284.95001220703125,300.2228088378906,295.6235046386719,298.7523193359375,297.625732421875,284.93829345703125,1.0,0.1428473442792892,1.0,1.0,0.7293804287910461,1.0,-0.6330294013023376,0.2738668322563171,0.3591625392436981,0.1539307534694671,0.9888001680374146,0.9888001680374146,0.0,30.37193298339844,34.0,15483.3935546875,0.0,30.961305618286133,1.0,283.1499938964844,284.2456359863281,298.6119689941406,299.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,26069.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470592737197876,1.0,0.0,0.0,3.3795411586761475,3.379560947418213,7.620944870723179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.52001953125,0.0,1183.773681640625,1895.4371337890625,0.0,368.3079833984375,0.8355680704116821,1.0,0.0,3.0,1.0,0.0
17656740,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.957416534423828,0.2471575438976287,0.154132604598999,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7721765041351318,0.1466992348432541,0.0866012871265411,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6335076689720154,0.050000000745058,0.0353065505623817,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6335076689720154,0.050000000745058,0.0478022135794162,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6335076689720154,0.050000000745058,0.2267531156539917,284.9359741210937,284.95001220703125,300.2245788574219,295.6203918457031,298.7676696777344,297.6507568359375,284.9413757324219,1.0,0.1439843028783798,1.0,1.0,0.7272226810455322,1.0,-0.6607051491737366,0.2861968278884887,0.3745083212852478,0.1623141467571258,0.9808692336082458,0.9808692336082458,0.0,29.507080078125,34.0,15932.28125,0.0,32.68699264526367,1.0,283.1499938964844,284.2527160644531,298.6132507324219,299.8053283691406,293.1499938964844,293.1499938964844,283.1499938964844,27050.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463558197021484,1.0,0.0,0.0,3.4220340251922607,3.4220542907714844,7.813793558852922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.73193359375,0.0,1231.2506103515625,1895.4371337890625,0.0,366.7460632324219,0.8434870839118958,1.0,0.0,3.0,1.0,0.0
17656800,297.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9375734329223632,0.2552549540996551,0.1350519955158233,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.915954291820526,0.1447513699531555,0.1339097023010254,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6489008069038391,0.050000000745058,0.035267636179924,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6489008069038391,0.050000000745058,0.0477495267987251,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6489008069038391,0.050000000745058,0.2265031933784485,284.9735717773437,284.95001220703125,300.2258605957031,295.61846923828125,298.77471923828125,297.6592102050781,285.00152587890625,1.0,0.1454108655452728,1.0,1.0,0.7257896065711975,1.0,-0.6942119002342224,0.3010789453983307,0.3931329548358917,0.1722018271684646,1.0,1.0,0.0,28.516576766967773,52.0,16736.072265625,0.0,34.960777282714844,1.0,283.1499938964844,284.3065490722656,298.6265869140625,299.8477783203125,293.1499938964844,293.1499938964844,283.1499938964844,27030.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478108286857605,1.0,0.0,0.0,3.445568561553955,3.445589065551758,7.92163973528659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.078125,0.0,1254.0447998046875,1895.4371337890625,0.0,369.9836730957031,0.8521279692649841,1.0,0.0,3.0,1.0,0.0
17656860,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9522666931152344,0.2654701471328735,0.1486924737691879,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9014378786087036,0.1411200016736984,0.1353787183761596,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6376442909240723,0.050000000745058,0.035295020788908,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6376442909240723,0.050000000745058,0.0477866046130657,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6376442909240723,0.050000000745058,0.2266790717840194,285.0372314453125,284.95001220703125,300.2279357910156,295.6157531738281,298.78173828125,297.6689453125,285.0462951660156,1.0,0.1506844907999038,1.0,1.0,0.7241420149803162,1.0,-0.7126151919364929,0.3092193603515625,0.403395801782608,0.1784176230430603,1.0,1.0,0.0,29.65911293029785,52.0,17214.21875,0.0,38.320011138916016,1.0,283.1499938964844,284.32275390625,298.6599426269531,299.9208068847656,293.1499938964844,293.1499938964844,283.1499938964844,27652.833984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545775353908539,1.0,0.0,0.0,3.503030776977539,3.503051996231079,8.188064271053008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5947265625,0.0,1315.78271484375,1895.4371337890625,0.0,385.4039611816406,0.8628190755844116,1.0,0.0,3.0,1.0,0.0
