time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9469879269599916,0.2703500688076019,0.1435108184814453,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9036226868629456,0.1399304717779159,0.1335794329643249,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6417555809020996,0.050000000745058,0.0352843552827835,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7961705923080444,0.1462611556053161,0.090884119272232,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6417555809020996,0.050000000745058,0.2266105562448501,285.0591125488281,284.95001220703125,300.2295837402344,295.6140441894531,298.7892761230469,297.67645263671875,285.0756225585937,1.0,0.156218022108078,1.0,1.0,0.7229874134063721,1.0,-0.7558424472808838,0.3290427923202514,0.4267996847629547,0.189863845705986,1.0,1.0,0.0,29.73303604125977,72.0,17955.728515625,0.0,43.46240234375,1.0,283.1499938964844,284.3544616699219,298.6745910644531,299.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,28042.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606498777866363,1.0,0.0,0.0,3.5272161960601807,3.5272376537323,8.301517482323106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.05859375,0.0,1343.270751953125,1895.4371337890625,0.0,399.7733154296875,0.8716161251068115,1.0,0.0,3.0,1.0,0.0
17656980,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9760303497314452,0.2823042869567871,0.1785695403814315,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.8621713519096375,0.1396792382001876,0.1325695812702179,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.6161326766014099,0.050000000745058,0.0353597439825534,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8670785427093506,0.1403760015964508,0.1348518580198288,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.6161326766014099,0.050000000745058,0.2270947396755218,285.2291259765625,284.95001220703125,300.2343444824219,295.6105041503906,298.81573486328125,297.7051086425781,285.24737548828125,1.0,0.1753959208726883,1.0,1.0,0.7201852798461914,1.0,-0.850132942199707,0.3725789487361908,0.4775539934635162,0.2157821506261825,1.0,1.0,0.0,33.35308074951172,75.0,20078.0,0.0,61.42298889160156,1.0,283.1499938964844,284.4772033691406,298.7265014648437,300.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,29233.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838134944438934,1.0,0.0,0.0,3.601341009140014,3.60136342048645,8.654097882754286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0263671875,0.0,1429.7506103515625,1895.4371337890625,0.0,459.68603515625,0.8897973299026489,1.0,0.0,3.0,1.0,0.0
17657040,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9760303497314452,0.2823042869567871,0.1785695403814315,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.8621713519096375,0.1396792382001876,0.1325695812702179,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.6161326766014099,0.050000000745058,0.0353597439825534,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8670785427093506,0.1403760015964508,0.1348518580198288,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.6161326766014099,0.050000000745058,0.2270947396755218,285.2291259765625,284.95001220703125,300.2343444824219,295.6105041503906,298.81573486328125,297.7051086425781,285.24737548828125,1.0,0.1753959208726883,1.0,1.0,0.7201852798461914,1.0,-0.850132942199707,0.3725789487361908,0.4775539934635162,0.2157821506261825,1.0,1.0,0.0,33.35308074951172,75.0,20078.0,0.0,61.42298889160156,1.0,283.1499938964844,284.4772033691406,298.7265014648437,300.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,29233.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838134944438934,1.0,0.0,0.0,3.601341009140014,3.60136342048645,8.654097882754286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0263671875,0.0,1429.7506103515625,1895.4371337890625,0.0,459.68603515625,0.8897973299026489,1.0,0.0,3.0,1.0,0.0
17657100,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.989869236946106,0.2821131348609924,0.2065602093935012,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.8369012475013733,0.1403968185186386,0.1331365704536438,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.5955134630203247,0.050000000745058,0.03542997315526,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.8360221982002258,0.1386849135160446,0.1326903104782104,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.5955134630203247,0.050000000745058,0.2275457829236984,285.2841186523437,284.95001220703125,300.2372131347656,295.609130859375,298.82928466796875,297.7219543457031,285.2979736328125,1.0,0.1843244880437851,1.0,1.0,0.7187841534614563,1.0,-0.8824731707572937,0.3877706527709961,0.49470254778862,0.2248515784740448,1.0,1.0,0.0,36.13558578491211,75.0,20779.509765625,0.0,70.73919677734375,1.0,283.1499938964844,284.5089111328125,298.7367248535156,300.2060546875,293.1499938964844,293.1499938964844,283.1499938964844,29939.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973706007003784,1.0,0.0,0.0,3.6445467472076416,3.6445696353912354,8.862991762725869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.79248046875,0.0,1481.829345703125,1895.4371337890625,0.0,498.9225158691406,0.8975980877876282,1.0,0.0,3.0,1.0,0.0
17657160,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.994901180267334,0.2803151309490204,0.2224644273519516,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8245400190353394,0.1414726823568344,0.1340408623218536,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.676285982131958,0.1463694274425506,0.0545731112360954,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8198737502098083,0.1380447000265121,0.1316256672143936,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.583376407623291,0.050000000745058,0.2278411984443664,285.329833984375,284.95001220703125,300.240478515625,295.6080627441406,298.827880859375,297.7118530273437,285.343994140625,1.0,0.1931331902742386,1.0,1.0,0.7182936668395996,1.0,-0.9246702194213868,0.4077304005622864,0.5169398188591003,0.2355878055095672,1.0,1.0,0.0,38.198673248291016,95.0,21539.603515625,0.0,81.36954498291016,1.0,283.1499938964844,284.543212890625,298.7327880859375,300.24853515625,293.1499938964844,293.1499938964844,283.1499938964844,30381.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097610354423523,1.0,0.0,0.0,3.671393871307373,3.671416997909546,8.994048243948782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.23046875,0.0,1514.8182373046875,1895.4371337890625,0.0,537.7891235351562,0.9069967865943908,1.0,0.0,3.0,1.0,0.0
17657220,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9990000128746032,0.2797474861145019,0.2481867223978042,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8041653633117676,0.1434994041919708,0.1358953714370727,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8034197688102722,0.140762522816658,0.1001001521944999,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7954381704330444,0.138528287410736,0.1316380202770233,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.5628042817115784,0.050000000745058,0.2284124791622162,285.4583435058594,284.95001220703125,300.2460327148437,295.6071472167969,298.7850036621094,297.617431640625,285.4765014648437,1.0,0.2109823822975158,1.0,1.0,0.7175750136375427,1.0,-1.0127543210983276,0.4497636258602142,0.5629907846450806,0.25764200091362,1.0,1.0,0.0,42.31460189819336,95.0,23386.7734375,0.0,106.05522918701172,1.0,283.1499938964844,284.64337158203125,298.7334899902344,300.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,31311.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280571579933167,1.0,0.0,0.0,3.727119207382202,3.7271432876586914,9.269149359170116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.71826171875,0.0,1584.8477783203125,1895.4371337890625,0.0,600.924072265625,0.9177689552307128,1.0,0.0,3.0,1.0,0.0
17657280,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9793859124183656,0.2786727547645569,0.2517894208431244,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.7815801501274109,0.1443697214126587,0.1368035674095153,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7760249972343445,0.1385608911514282,0.0989470779895782,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7724220752716064,0.1390716135501861,0.1321364343166351,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.5428940653800964,0.050000000745058,0.2290884256362915,285.490234375,284.95001220703125,300.2483215332031,295.60699462890625,298.7619323730469,297.5714111328125,285.50164794921875,1.0,0.2177249938249588,1.0,1.0,0.7173126935958862,1.0,-1.0192501544952393,0.452812910079956,0.5664372444152832,0.259665697813034,1.0,1.0,0.0,46.013179779052734,83.0,23717.28515625,0.0,113.79683685302734,1.0,283.1499938964844,284.6629638671875,298.7345886230469,300.3794250488281,293.1499938964844,293.1499938964844,283.1499938964844,31528.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349960923194885,1.0,0.0,0.0,3.740048408508301,3.74007248878479,9.33356943733088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3447265625,0.0,1601.3984375,1895.4371337890625,0.0,626.7903442382812,0.9238531589508056,1.0,0.0,3.0,1.0,0.0
17657340,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9203782081604004,0.2787637412548065,0.2511219084262848,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7452344298362732,0.1480527073144912,0.1404645293951034,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7254626750946045,0.1340267211198806,0.0951377376914024,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7354190349578857,0.1416126489639282,0.1346270740032196,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.5087692737579346,0.050000000745058,0.2307612746953964,285.5076599121094,284.95001220703125,300.2582397460937,295.6075744628906,298.7740173339844,297.5829162597656,285.50701904296875,1.0,0.2310198694467544,1.0,1.0,0.7163292169570923,1.0,-1.0226236581802368,0.4543998539447784,0.5682238340377808,0.2615581750869751,1.0,1.0,0.0,55.0036506652832,71.0,23957.662109375,0.0,130.2866668701172,1.0,283.1499938964844,284.6543884277344,298.7015686035156,300.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,32671.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554735541343689,1.0,0.0,0.0,3.8072268962860094,3.807251930236816,9.671878160588676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.53515625,0.0,1689.2506103515625,1895.4371337890625,0.0,706.6226196289062,0.9403022527694702,1.0,0.0,3.0,1.0,0.0
17657400,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9203782081604004,0.2787637412548065,0.2511219084262848,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7452344298362732,0.1480527073144912,0.1404645293951034,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7254626750946045,0.1340267211198806,0.0951377376914024,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7354190349578857,0.1416126489639282,0.1346270740032196,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.5087692737579346,0.050000000745058,0.2307612746953964,285.5076599121094,284.95001220703125,300.2582397460937,295.6075744628906,298.7740173339844,297.5829162597656,285.50701904296875,1.0,0.2310198694467544,1.0,1.0,0.7163292169570923,1.0,-1.0226236581802368,0.4543998539447784,0.5682238340377808,0.2615581750869751,1.0,1.0,0.0,55.0036506652832,71.0,23957.662109375,0.0,130.2866668701172,1.0,283.1499938964844,284.6543884277344,298.7015686035156,300.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,32671.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554735541343689,1.0,0.0,0.0,3.8072268962860094,3.807251930236816,9.671878160588676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.53515625,0.0,1689.2506103515625,1895.4371337890625,0.0,706.6226196289062,0.9403022527694702,1.0,0.0,3.0,1.0,0.0
17657460,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9078633189201356,0.2808679938316345,0.2526953816413879,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7399980425834656,0.1510307043790817,0.1433105170726776,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7145436406135559,0.1339983642101287,0.0946266055107116,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7295751571655273,0.1440628170967102,0.1368876844644546,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.5013085007667542,0.1348647624254226,0.23127481341362,285.5055236816406,284.95001220703125,300.2668151855469,295.609130859375,298.7864685058594,297.59698486328125,285.5059814453125,1.0,0.2357796728610992,1.0,1.0,0.7156429290771484,1.0,-1.030643105506897,0.4583212733268738,0.5723218321800232,0.2640250027179718,1.0,1.0,0.0,57.85307312011719,71.0,24168.51171875,0.0,137.26771545410156,1.0,283.1499938964844,284.6470031738281,298.6632080078125,300.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,33562.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610725283622742,1.0,0.0,0.0,3.8588035106658936,3.8588290214538574,9.93570324681059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.67529296875,0.0,1758.837890625,1895.4371337890625,0.0,734.3203735351562,0.9501195549964904,1.0,0.0,3.0,1.0,0.0
17657520,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.9933472871780396,0.2829764783382416,0.2168774008750915,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8478217720985413,0.152223601937294,0.1436870992183685,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8168437480926514,0.1346416473388672,0.0942504405975341,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8353965878486633,0.1453409940004348,0.1371318101882934,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.7505233883857727,0.1356637775897979,0.4701763689517975,285.57525634765625,284.95001220703125,300.2704772949219,295.6099853515625,298.8139038085937,297.5940856933594,285.66656494140625,1.0,0.2419878840446472,1.0,1.0,0.7153798341751099,1.0,-1.271213412284851,0.5799314379692078,0.6912820339202881,0.3094368875026703,1.0,1.0,0.0,41.87853240966797,91.0,28009.53125,0.0,175.1835479736328,1.0,283.1499938964844,284.8307189941406,298.6584167480469,300.4160461425781,293.1499938964844,293.1499938964844,283.04998779296875,33787.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632234215736389,1.0,0.0,0.0,3.871681928634644,3.8717079162597656,1.0002133876696462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.73876953125,0.0,1776.5069580078125,1895.4371337890625,0.0,743.9603881835938,0.9551863074302672,1.0,0.0,3.0,1.0,0.0
17657580,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9936346411705016,0.3071097731590271,0.2178460359573364,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8532072305679321,0.1555780172348022,0.1470235884189605,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8205145597457886,0.1372485011816024,0.0959203988313674,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8423995971679688,0.1497237235307693,0.1412899494171142,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8085094094276428,0.1290861517190933,0.5883952379226685,285.9768981933594,284.95001220703125,300.2854309082031,295.6145324707031,298.8206787109375,297.5546264648437,285.98699951171875,1.0,0.2660118043422699,1.0,1.0,0.7144279479980469,1.0,-1.4291386604309082,0.6609712243080139,0.7681674361228943,0.3391861617565155,1.0,1.0,0.0,44.18853759765625,94.0,31988.314453125,0.0,236.5601806640625,1.0,283.0524597167969,284.99688720703125,298.82244873046875,300.9365234375,293.1499938964844,293.1499938964844,282.75,34735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072846055030823,1.0,0.0,0.0,3.925650358200073,3.9256768226623535,1.028292103910644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7666015625,0.0,1851.8370361328125,1895.4371337890625,0.0,970.1160278320312,0.9663575887680054,1.0,0.0,3.0,1.0,0.0
17657640,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9936346411705016,0.3071097731590271,0.2178460359573364,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8532072305679321,0.1555780172348022,0.1470235884189605,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8205145597457886,0.1372485011816024,0.0959203988313674,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8423995971679688,0.1497237235307693,0.1412899494171142,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8085094094276428,0.1290861517190933,0.5883952379226685,285.9768981933594,284.95001220703125,300.2854309082031,295.6145324707031,298.8206787109375,297.5546264648437,285.98699951171875,1.0,0.2660118043422699,1.0,1.0,0.7144279479980469,1.0,-1.4291386604309082,0.6609712243080139,0.7681674361228943,0.3391861617565155,1.0,1.0,0.0,44.18853759765625,94.0,31988.314453125,0.0,236.5601806640625,1.0,283.0524597167969,284.99688720703125,298.82244873046875,300.9365234375,293.1499938964844,293.1499938964844,282.75,34735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072846055030823,1.0,0.0,0.0,3.925650358200073,3.9256768226623535,1.028292103910644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7666015625,0.0,1851.8370361328125,1895.4371337890625,0.0,970.1160278320312,0.9663575887680054,1.0,0.0,3.0,1.0,0.0
17657700,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9990000128746032,0.3073090016841888,0.2526616156101227,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8238269090652466,0.1573721915483474,0.1488723009824752,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.7899916172027588,0.1381608247756958,0.0968835577368736,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.814062774181366,0.1514908224344253,0.1433424949645996,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7706265449523926,0.1268945187330246,0.5784881114959717,285.8881530761719,284.95001220703125,300.2940368652344,295.61767578125,298.8598327636719,297.6153259277344,285.8672790527344,1.0,0.2762530744075775,1.0,1.0,0.7139520049095154,1.0,-1.4644794464111328,0.6790517568588257,0.7854277491569519,0.3466542959213257,1.0,1.0,0.0,48.89456558227539,94.0,33389.47265625,0.0,262.7094116210937,1.0,282.7919311523437,284.8319702148437,298.87353515625,301.1879272460937,293.1499938964844,293.1499938964844,282.75,35022.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357595920562744,1.0,0.0,0.0,3.941829681396485,3.941856384277344,1.036785647556826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.01416015625,0.0,1874.8282470703125,1895.4371337890625,0.0,1145.3929443359375,0.9702064394950868,1.0,0.0,3.0,1.0,0.0
17657760,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.9927542805671692,0.3036703169345855,0.2751827239990234,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.7968655824661255,0.1590273976325988,0.1506869941949844,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375549316406,0.7617557644844055,0.1385619640350341,0.0974519550800323,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.786565899848938,0.153046429157257,0.1450803428888321,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7395691871643066,0.1252452880144119,0.5707800388336182,285.8373107910156,284.95001220703125,300.303466796875,295.6214294433594,298.8402709960937,297.5716247558594,285.8377380371094,1.0,0.2855482995510101,1.0,1.0,0.7157084345817566,1.0,-1.4883750677108765,0.6904699206352234,0.7979052066802979,0.3515325784683227,1.0,1.0,0.0,54.12064743041992,82.0,33838.17578125,0.0,285.972412109375,1.0,282.7550964355469,284.8009338378906,298.8194274902344,301.1399230957031,293.1499938964844,293.1499938964844,282.45001220703125,35244.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530001759529114,1.0,0.0,0.0,3.954304218292236,3.954331159591675,1.043358111019188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.02880859375,0.0,1892.684326171875,1895.4371337890625,0.0,1261.4326171875,0.9731740951538086,1.0,0.0,3.0,1.0,0.0
17657820,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.9358097314834596,0.2999699115753174,0.2708688974380493,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7593255639076233,0.1618176996707916,0.1538543552160263,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7255538105964661,0.1395449489355087,0.0983618646860122,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7500272989273071,0.1557217538356781,0.1481202542781829,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.6973041892051697,0.1230525895953178,0.5610921382904053,285.5949401855469,284.95001220703125,300.3248596191406,295.6309509277344,298.7998046875,297.4815368652344,285.58941650390625,1.0,0.2943587303161621,1.0,1.0,0.719221293926239,1.0,-1.4789800643920898,0.684592604637146,0.7943874597549438,0.3481220304965973,1.0,1.0,0.0,63.160430908203125,70.0,34568.31640625,0.0,304.7952575683594,1.0,282.4562683105469,284.54010009765625,298.7303771972656,301.1224975585937,293.1499938964844,293.1499938964844,282.1499938964844,35549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761175394058228,1.0,0.0,0.0,3.971395969390869,3.971423149108887,1.0523971241127583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.51611328125,0.0,1917.3330078125,1895.4371337890625,0.0,1427.61669921875,0.9772398471832277,1.0,0.0,3.0,1.0,0.0
17657880,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.9358097314834596,0.2999699115753174,0.2708688974380493,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.7593255639076233,0.1618176996707916,0.1538543552160263,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7255538105964661,0.1395449489355087,0.0983618646860122,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7500272989273071,0.1557217538356781,0.1481202542781829,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.6973041892051697,0.1230525895953178,0.5610921382904053,285.5949401855469,284.95001220703125,300.3248596191406,295.6309509277344,298.7998046875,297.4815368652344,285.58941650390625,1.0,0.2943587303161621,1.0,1.0,0.719221293926239,1.0,-1.4789800643920898,0.684592604637146,0.7943874597549438,0.3481220304965973,1.0,1.0,0.0,63.160430908203125,70.0,34568.31640625,0.0,304.7952575683594,1.0,282.4562683105469,284.54010009765625,298.7303771972656,301.1224975585937,293.1499938964844,293.1499938964844,282.1499938964844,35549.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761175394058228,1.0,0.0,0.0,3.971395969390869,3.971423149108887,1.0523971241127583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.51611328125,0.0,1917.3330078125,1895.4371337890625,0.0,1427.61669921875,0.9772398471832277,1.0,0.0,3.0,1.0,0.0
17657940,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9241652488708496,0.3003271222114563,0.2706841230392456,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7553742527961731,0.1642040610313415,0.1562651842832565,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.720465362071991,0.1407696008682251,0.0992456823587417,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7461768984794617,0.1579753756523132,0.1504130810499191,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.686993420124054,0.1219164952635765,0.555329442024231,285.3492736816406,284.95001220703125,300.3500061035156,295.643310546875,298.7906494140625,297.4466552734375,285.3454284667969,1.0,0.2964361906051636,1.0,1.0,0.7227341532707214,1.0,-1.4785451889038086,0.6832774877548218,0.7952677011489868,0.3466666638851166,1.0,1.0,0.0,65.29434967041016,58.0,35360.41015625,0.0,309.9670715332031,1.0,282.15728759765625,284.2830505371094,298.6771240234375,301.1000671386719,293.1499938964844,293.1499938964844,281.8500061035156,35732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851688027381897,1.0,0.0,0.0,3.981566667556762,3.98159408569336,1.057794406733592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.7373046875,0.0,1932.1016845703125,1895.4371337890625,0.0,1495.7314453125,0.9796590209007264,1.0,0.0,3.0,1.0,0.0
17658000,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9241652488708496,0.3003271222114563,0.2706841230392456,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7553742527961731,0.1642040610313415,0.1562651842832565,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.720465362071991,0.1407696008682251,0.0992456823587417,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.7461768984794617,0.1579753756523132,0.1504130810499191,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.686993420124054,0.1219164952635765,0.555329442024231,285.3492736816406,284.95001220703125,300.3500061035156,295.643310546875,298.7906494140625,297.4466552734375,285.3454284667969,1.0,0.2964361906051636,1.0,1.0,0.7227341532707214,1.0,-1.4785451889038086,0.6832774877548218,0.7952677011489868,0.3466666638851166,1.0,1.0,0.0,65.29434967041016,58.0,35360.41015625,0.0,309.9670715332031,1.0,282.15728759765625,284.2830505371094,298.6771240234375,301.1000671386719,293.1499938964844,293.1499938964844,281.8500061035156,35732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851688027381897,1.0,0.0,0.0,3.981566667556762,3.98159408569336,1.057794406733592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.7373046875,0.0,1932.1016845703125,1895.4371337890625,0.0,1495.7314453125,0.9796590209007264,1.0,0.0,3.0,1.0,0.0
17658060,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.936869502067566,0.3013736009597778,0.2715152204036712,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7664158940315247,0.1661320030689239,0.158146932721138,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7293519377708435,0.1418235003948211,0.0999849215149879,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7567248344421387,0.1597699671983719,0.1521665304899215,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.6930640935897827,0.121095135807991,0.5512497425079346,285.1111145019531,284.95001220703125,300.3780517578125,295.6579895019531,298.79052734375,297.421142578125,285.107421875,1.0,0.2938074469566345,1.0,1.0,0.7218360900878906,1.0,-1.4798978567123413,0.6842513084411621,0.7956464886665344,0.3470523357391357,1.0,1.0,0.0,63.12828826904297,46.0,36193.296875,0.0,305.1313171386719,1.0,281.8572692871094,284.0297241210937,298.6715087890625,301.1326904296875,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905478835105896,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.061009584191197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.74609375,0.0,1940.917236328125,1895.4371337890625,0.0,1536.9720458984375,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
17658120,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.936869502067566,0.3013736009597778,0.2715152204036712,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7664158940315247,0.1661320030689239,0.158146932721138,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7293519377708435,0.1418235003948211,0.0999849215149879,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7567248344421387,0.1597699671983719,0.1521665304899215,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.6930640935897827,0.121095135807991,0.5512497425079346,285.1111145019531,284.95001220703125,300.3780517578125,295.6579895019531,298.79052734375,297.421142578125,285.107421875,1.0,0.2938074469566345,1.0,1.0,0.7218360900878906,1.0,-1.4798978567123413,0.6842513084411621,0.7956464886665344,0.3470523357391357,1.0,1.0,0.0,63.12828826904297,46.0,36193.296875,0.0,305.1313171386719,1.0,281.8572692871094,284.0297241210937,298.6715087890625,301.1326904296875,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905478835105896,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.061009584191197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.74609375,0.0,1940.917236328125,1895.4371337890625,0.0,1536.9720458984375,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9553385972976683,0.3019779622554779,0.2720075249671936,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7811593413352966,0.1671712547540664,0.1590942293405532,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7415463328361511,0.1423268467187881,0.100297026336193,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7709246277809143,0.160714715719223,0.1530257314443588,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.703934907913208,0.1203844919800758,0.5476560592651367,284.9013366699219,284.95001220703125,300.3990783691406,295.66943359375,298.7910461425781,297.4032897949219,284.8892517089844,1.0,0.2897607684135437,1.0,1.0,0.7211971879005432,1.0,-1.4787193536758425,0.6838984489440918,0.7948209047317505,0.3469051718711853,0.947590470314026,0.947590470314026,0.0,59.94406509399414,46.0,36923.640625,0.0,296.5819396972656,1.0,281.5683288574219,283.79595947265625,298.7007141113281,301.2330322265625,293.1499938964844,293.1499938964844,281.54998779296875,37098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965135335922241,1.0,0.0,0.0,3.972208023071289,3.9722354412078857,1.0528275424803724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.787109375,0.0,1931.0001220703125,1895.4371337890625,0.0,1583.34765625,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
17658240,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9645130038261414,0.3022084236145019,0.2721262872219085,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7889034748077393,0.1675454825162887,0.1593938618898391,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7480554580688477,0.1424941420555114,0.1003705635666847,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7784412503242493,0.161048024892807,0.1532885730266571,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7098536491394043,0.1200795173645019,0.5459831953048706,284.8799133300781,284.95001220703125,300.4078674316406,295.6742858886719,298.7913818359375,297.3960876464844,284.8798217773437,1.0,0.287689059972763,1.0,1.0,0.7209380269050598,1.0,-1.4776173830032349,0.6834425926208496,0.79417484998703,0.3467071652412414,0.9212788939476012,0.9212788939476012,0.0,58.36120223999024,34.0,36797.71484375,0.0,292.1071472167969,1.0,281.5558166503906,283.7958374023437,298.68414306640625,301.1821594238281,293.1499938964844,293.1499938964844,281.25,38802.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955531239509583,1.0,0.0,0.0,3.923155069351196,3.923182249069214,1.026985273711034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.60107421875,0.0,1881.367919921875,1895.4371337890625,0.0,1575.8372802734375,0.96763813495636,1.0,0.0,3.0,1.0,0.0
17658300,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9826716780662536,0.3026749491691589,0.2724129259586334,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8056802749633789,0.168193519115448,0.1598949879407882,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7626435160636902,0.1427922397851944,0.1004925370216369,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7948796153068542,0.1616196781396865,0.1537205874919891,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7221804261207581,0.1195764765143394,0.5431105494499207,284.7616271972656,284.95001220703125,300.42340087890625,295.6829833984375,298.792724609375,297.3847961425781,284.7474060058594,1.0,0.2836168110370636,1.0,1.0,0.7204890251159668,1.0,-1.47577965259552,0.6826876997947693,0.7930919528007507,0.3463844358921051,0.8041667342185974,0.8041667342185974,0.0,55.22452163696289,34.0,37181.6796875,0.0,283.4109802246094,1.0,281.2959899902344,283.6605834960937,298.71466064453125,301.2944641113281,293.1499938964844,293.1499938964844,281.25,44646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998710036277771,1.0,0.0,0.0,3.7622556686401367,3.762282133102417,9.444736974728584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7001953125,0.0,1728.3648681640625,1895.4371337890625,0.0,1609.7353515625,0.932470977306366,1.0,0.0,3.0,1.0,0.0
17658360,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9990000128746032,0.3033289015293121,0.2714875638484955,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8247733116149902,0.1688780337572097,0.1603688895702362,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7811059355735779,0.1431333124637603,0.1006009429693222,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8145312666893005,0.16221983730793,0.1541196852922439,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7367734909057617,0.1191265806555748,0.5402681231498718,284.8128356933594,284.95001220703125,300.4393310546875,295.6920166015625,298.7948913574219,297.3747863769531,284.83355712890625,1.0,0.2789410948753357,1.0,1.0,0.7199640274047852,1.0,-1.4717062711715698,0.6807976365089417,0.7909086346626282,0.3457124531269073,0.777574896812439,0.777574896812439,0.0,51.8780517578125,25.0,36552.484375,0.0,273.3789978027344,1.0,281.2576599121094,283.7890930175781,298.6810607910156,301.1622314453125,293.1499938964844,293.1499938964844,281.54998779296875,48610.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968978643417358,1.0,0.0,0.0,3.432685852050781,3.4327101707458496,7.86251405315852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.90185546875,0.0,1393.30859375,1895.4371337890625,0.0,1586.3582763671875,0.8688400983810425,1.0,0.0,3.0,1.0,0.0
17658420,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9985327124595642,0.3110786974430084,0.2411367148160934,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8574985265731812,0.1710047125816345,0.1619971096515655,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8135716915130615,0.1445639729499817,0.1013213992118835,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8463239073753357,0.1641348898410797,0.1555600315332412,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.762671172618866,0.1189804524183273,0.5376871228218079,284.9962158203125,284.95001220703125,300.47235107421875,295.71112060546875,298.8128356933594,297.3833312988281,284.9888916015625,1.0,0.2682350277900696,1.0,1.0,0.7189140915870667,1.0,-1.4374662637710571,0.6639476418495178,0.7735186815261841,0.3385533392429352,0.898743212223053,0.898743212223053,0.0,46.91830825805664,28.0,35558.4609375,0.0,246.62179565429688,1.0,281.5411376953125,283.9385986328125,298.63201904296875,300.9812316894531,293.1499938964844,293.1499938964844,281.8500061035156,34063.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757206916809082,1.0,0.0,0.0,3.5504462718963623,3.550468921661377,8.4112235754219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.32373046875,0.0,1411.11083984375,1895.4371337890625,0.0,1424.6678466796875,0.8814746737480164,1.0,0.0,3.0,1.0,0.0
17658480,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9985327124595642,0.3110786974430084,0.2411367148160934,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8574985265731812,0.1710047125816345,0.1619971096515655,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8135716915130615,0.1445639729499817,0.1013213992118835,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8463239073753357,0.1641348898410797,0.1555600315332412,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.762671172618866,0.1189804524183273,0.5376871228218079,284.9962158203125,284.95001220703125,300.47235107421875,295.71112060546875,298.8128356933594,297.3833312988281,284.9888916015625,1.0,0.2682350277900696,1.0,1.0,0.7189140915870667,1.0,-1.4374662637710571,0.6639476418495178,0.7735186815261841,0.3385533392429352,0.898743212223053,0.898743212223053,0.0,46.91830825805664,28.0,35558.4609375,0.0,246.62179565429688,1.0,281.5411376953125,283.9385986328125,298.63201904296875,300.9812316894531,293.1499938964844,293.1499938964844,281.8500061035156,34063.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757206916809082,1.0,0.0,0.0,3.5504462718963623,3.550468921661377,8.4112235754219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.32373046875,0.0,1411.11083984375,1895.4371337890625,0.0,1424.6678466796875,0.8814746737480164,1.0,0.0,3.0,1.0,0.0
17658540,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9922154545783995,0.3248241245746612,0.2132430970668792,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8901009559631348,0.1735404431819915,0.1641851067543029,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8416604995727539,0.1463723480701446,0.1024364009499549,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8776138424873352,0.1664323657751083,0.1575290113687515,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7889267802238464,0.1196238026022911,0.5391095280647278,285.1083984375,284.95001220703125,300.5067749023437,295.7314453125,298.8468933105469,297.42010498046875,285.1034240722656,1.0,0.2607687711715698,1.0,1.0,0.7178641557693481,1.0,-1.412010669708252,0.6514317393302917,0.7605789303779602,0.3336081206798553,1.0,1.0,0.0,43.44092559814453,31.0,34574.9609375,0.0,228.0857086181641,1.0,281.841796875,284.0598449707031,298.66455078125,300.9340515136719,293.1499938964844,293.1499938964844,281.54998779296875,31333.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588618159294128,1.0,0.0,0.0,3.729808568954468,3.729832649230957,9.282530868404136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.1416015625,0.0,1588.1082763671875,1895.4371337890625,0.0,1302.4637451171875,0.9193677306175232,1.0,0.0,3.0,1.0,0.0
17658600,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9922154545783995,0.3248241245746612,0.2132430970668792,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8901009559631348,0.1735404431819915,0.1641851067543029,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8416604995727539,0.1463723480701446,0.1024364009499549,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8776138424873352,0.1664323657751083,0.1575290113687515,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7889267802238464,0.1196238026022911,0.5391095280647278,285.1083984375,284.95001220703125,300.5067749023437,295.7314453125,298.8468933105469,297.42010498046875,285.1034240722656,1.0,0.2607687711715698,1.0,1.0,0.7178641557693481,1.0,-1.412010669708252,0.6514317393302917,0.7605789303779602,0.3336081206798553,1.0,1.0,0.0,43.44092559814453,31.0,34574.9609375,0.0,228.0857086181641,1.0,281.841796875,284.0598449707031,298.66455078125,300.9340515136719,293.1499938964844,293.1499938964844,281.54998779296875,31333.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588618159294128,1.0,0.0,0.0,3.729808568954468,3.729832649230957,9.282530868404136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.1416015625,0.0,1588.1082763671875,1895.4371337890625,0.0,1302.4637451171875,0.9193677306175232,1.0,0.0,3.0,1.0,0.0
17658660,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9832014441490172,0.3389422297477722,0.1913147121667862,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.918541669845581,0.175716146826744,0.1663289666175842,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8653467893600464,0.1478046625852584,0.1035025119781494,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.904254138469696,0.1683723330497741,0.1594472527503967,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8111099600791931,0.1204171702265739,0.5424977540969849,284.8536682128906,284.95001220703125,300.5424499511719,295.7528991699219,298.8830261230469,297.4574890136719,284.8536071777344,1.0,0.2558398842811584,1.0,1.0,0.7160245180130005,1.0,-1.395906925201416,0.6438376903533936,0.7520692348480225,0.3310467004776001,0.8685270547866821,0.8685270547866821,0.0,41.199493408203125,49.0,34892.96875,0.0,216.5778961181641,1.0,281.5563049316406,283.80908203125,298.7835693359375,301.1532897949219,293.1499938964844,293.1499938964844,281.8500061035156,38582.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705411672592163,1.0,0.0,0.0,3.69693374633789,3.696958541870117,9.119617061514872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.03955078125,0.0,1605.587158203125,1895.4371337890625,0.0,1386.48046875,0.9162107706069946,1.0,0.0,3.0,1.0,0.0
17658720,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9832014441490172,0.3389422297477722,0.1913147121667862,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.918541669845581,0.175716146826744,0.1663289666175842,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8653467893600464,0.1478046625852584,0.1035025119781494,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.904254138469696,0.1683723330497741,0.1594472527503967,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8111099600791931,0.1204171702265739,0.5424977540969849,284.8536682128906,284.95001220703125,300.5424499511719,295.7528991699219,298.8830261230469,297.4574890136719,284.8536071777344,1.0,0.2558398842811584,1.0,1.0,0.7160245180130005,1.0,-1.395906925201416,0.6438376903533936,0.7520692348480225,0.3310467004776001,0.8685270547866821,0.8685270547866821,0.0,41.199493408203125,49.0,34892.96875,0.0,216.5778961181641,1.0,281.5563049316406,283.80908203125,298.7835693359375,301.1532897949219,293.1499938964844,293.1499938964844,281.8500061035156,38582.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705411672592163,1.0,0.0,0.0,3.69693374633789,3.696958541870117,9.119617061514872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.03955078125,0.0,1605.587158203125,1895.4371337890625,0.0,1386.48046875,0.9162107706069946,1.0,0.0,3.0,1.0,0.0
