time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9851034879684448,0.3505575060844421,0.1952342391014099,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9183748960494996,0.1782134920358657,0.1685102432966232,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8644788861274719,0.1495515406131744,0.1045933812856674,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9038166403770448,0.1706063151359558,0.1613906770944595,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8097127079963684,0.1215677037835121,0.5469905138015747,285.0742492675781,284.95001220703125,300.57928466796875,295.7753601074219,298.9183349609375,297.4862365722656,285.0763244628906,1.0,0.2594928741455078,1.0,1.0,0.7141849398612976,1.0,-1.412242770195007,0.6527912616729736,0.7594515085220337,0.3347909152507782,1.0,1.0,0.0,41.77682876586914,67.0,34746.58203125,0.0,224.18142700195312,1.0,281.8429870605469,284.0289001464844,298.7349853515625,301.0125732421875,293.1499938964844,293.1499938964844,281.54998779296875,32497.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572717428207397,1.0,0.0,0.0,3.79746675491333,3.7974915504455566,9.622351626603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.8408203125,0.0,1676.2410888671875,1895.4371337890625,0.0,1291.257080078125,0.935902178287506,1.0,0.0,3.0,1.0,0.0
17658840,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9851034879684448,0.3505575060844421,0.1952342391014099,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9183748960494996,0.1782134920358657,0.1685102432966232,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8644788861274719,0.1495515406131744,0.1045933812856674,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9038166403770448,0.1706063151359558,0.1613906770944595,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8097127079963684,0.1215677037835121,0.5469905138015747,285.0742492675781,284.95001220703125,300.57928466796875,295.7753601074219,298.9183349609375,297.4862365722656,285.0763244628906,1.0,0.2594928741455078,1.0,1.0,0.7141849398612976,1.0,-1.412242770195007,0.6527912616729736,0.7594515085220337,0.3347909152507782,1.0,1.0,0.0,41.77682876586914,67.0,34746.58203125,0.0,224.18142700195312,1.0,281.8429870605469,284.0289001464844,298.7349853515625,301.0125732421875,293.1499938964844,293.1499938964844,281.54998779296875,32497.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572717428207397,1.0,0.0,0.0,3.79746675491333,3.7974915504455566,9.622351626603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.8408203125,0.0,1676.2410888671875,1895.4371337890625,0.0,1291.257080078125,0.935902178287506,1.0,0.0,3.0,1.0,0.0
17658900,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9896507859230042,0.353748470544815,0.2059683352708816,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9084004759788512,0.1795025020837783,0.1698244512081146,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.855962336063385,0.1504599899053573,0.105299599468708,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8947061896324158,0.1717590391635894,0.1625748872756958,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8012062907218933,0.12215306609869,0.5500684976577759,284.95538330078125,284.95001220703125,300.5980834960937,295.78692626953125,298.93072509765625,297.4884338378906,284.93121337890625,1.0,0.2640978991985321,1.0,1.0,0.7132651209831238,1.0,-1.4326632022857666,0.6634737849235535,0.7691894769668579,0.3392354547977447,0.9683679938316344,0.9683679938316344,0.0,43.05419921875,67.0,35982.390625,0.0,235.26336669921875,1.0,281.5938720703125,283.85186767578125,298.8360290527344,301.2776794433594,293.1499938964844,293.1499938964844,281.54998779296875,33697.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668360233306885,1.0,0.0,0.0,3.8376638889312735,3.837689161300659,9.827140274865087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.99072265625,0.0,1734.0322265625,1895.4371337890625,0.0,1359.508056640625,0.9452236890792848,1.0,0.0,3.0,1.0,0.0
17658960,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9948668479919434,0.3546553254127502,0.222316712141037,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8930027484893799,0.1806087642908096,0.1710027307271957,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8422205448150635,0.1511871218681335,0.1059053614735603,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8796383142471313,0.1727332770824432,0.1636274307966232,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7871094346046448,0.1225175857543945,0.5524662733078003,284.90826416015625,284.95001220703125,300.6171569824219,295.7987060546875,298.936767578125,297.4782409667969,284.9139404296875,1.0,0.2703169286251068,1.0,1.0,0.7127732038497925,1.0,-1.4585658311843872,0.676749050617218,0.7818167805671692,0.3448963463306427,0.926172137260437,0.926172137260437,0.0,45.08066940307617,85.0,36412.1796875,0.0,250.7494659423828,1.0,281.5561828613281,283.84100341796875,298.8539733886719,301.2859802246094,293.1499938964844,293.1499938964844,281.25,36627.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731421947479248,1.0,0.0,0.0,3.802464723587036,3.802490472793579,9.647696970205288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.36328125,0.0,1714.390625,1895.4371337890625,0.0,1405.587646484375,0.939483106136322,1.0,0.0,3.0,1.0,0.0
17659020,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.3504238128662109,0.265260100364685,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8512962460517883,0.1826462745666504,0.1731941103935241,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8042683601379395,0.1524734497070312,0.1069988682866096,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.839168906211853,0.1745029985904693,0.1655678153038025,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7486478686332703,0.1227184757590293,0.5552111268043518,284.86138916015625,284.95001220703125,300.6558837890625,295.82281494140625,298.933349609375,297.4281005859375,284.8798828125,1.0,0.2867242097854614,1.0,1.0,0.7117894887924194,1.0,-1.5196789503097534,0.7077053785324097,0.8119735717773438,0.3593715727329254,0.8300760984420776,0.8300760984420776,0.0,51.66848373413086,88.0,37938.375,0.0,294.00018310546875,1.0,281.2572326660156,283.7996826171875,298.8841857910156,301.41998291015625,293.1499938964844,293.1499938964844,281.54998779296875,42676.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893327236175537,1.0,0.0,0.0,3.550313711166382,3.550337791442871,8.410595455643488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.1474609375,0.0,1473.654541015625,1895.4371337890625,0.0,1527.607177734375,0.8891282081604004,1.0,0.0,3.0,1.0,0.0
17659080,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.3504238128662109,0.265260100364685,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8512962460517883,0.1826462745666504,0.1731941103935241,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8042683601379395,0.1524734497070312,0.1069988682866096,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.839168906211853,0.1745029985904693,0.1655678153038025,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7486478686332703,0.1227184757590293,0.5552111268043518,284.86138916015625,284.95001220703125,300.6558837890625,295.82281494140625,298.933349609375,297.4281005859375,284.8798828125,1.0,0.2867242097854614,1.0,1.0,0.7117894887924194,1.0,-1.5196789503097534,0.7077053785324097,0.8119735717773438,0.3593715727329254,0.8300760984420776,0.8300760984420776,0.0,51.66848373413086,88.0,37938.375,0.0,294.00018310546875,1.0,281.2572326660156,283.7996826171875,298.8841857910156,301.41998291015625,293.1499938964844,293.1499938964844,281.54998779296875,42676.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893327236175537,1.0,0.0,0.0,3.550313711166382,3.550337791442871,8.410595455643488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.1474609375,0.0,1473.654541015625,1895.4371337890625,0.0,1527.607177734375,0.8891282081604004,1.0,0.0,3.0,1.0,0.0
17659140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9990000128746032,0.3438512086868286,0.297158271074295,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8246591687202454,0.1849148422479629,0.1753765940666198,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7764380574226379,0.1540659368038177,0.108143039047718,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8128021955490112,0.1765041351318359,0.1675070077180862,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7231462001800537,0.1228057593107223,0.5564324855804443,285.1132507324219,284.95001220703125,300.6910400390625,295.8448486328125,298.9263916015625,297.37725830078125,285.1156616210937,1.0,0.2995598912239074,1.0,1.0,0.7109139561653137,1.0,-1.5657719373703003,0.7308682203292847,0.8349037766456604,0.3714014887809753,1.0,1.0,0.0,57.81363296508789,88.0,38543.921875,0.0,331.9371337890625,1.0,281.5386047363281,284.00555419921875,298.8343505859375,301.326171875,293.1499938964844,293.1499938964844,281.54998779296875,31469.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827545166015625,1.0,0.0,0.0,3.732733726501465,3.732757806777954,9.297095857618842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.47607421875,0.0,1592.5093994140625,1895.4371337890625,0.0,1477.403564453125,0.9207982420921326,1.0,0.0,3.0,1.0,0.0
17659200,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.3430032134056091,0.3006727397441864,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8220897316932678,0.1852102577686309,0.1756818294525146,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7737553119659424,0.1542767435312271,0.1083098426461219,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8101239800453186,0.1767656505107879,0.1677802801132202,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7205643057823181,0.1228147223591804,0.5566166043281555,285.1162109375,284.95001220703125,300.6954040527344,295.8475952148437,298.9259033203125,297.3717041015625,285.1182861328125,1.0,0.301054984331131,1.0,1.0,0.7108057141304016,1.0,-1.571107029914856,0.7335498332977295,0.8375571966171265,0.3728198111057281,1.0,1.0,0.0,58.53485107421875,76.0,38658.21875,0.0,336.489990234375,1.0,281.5423583984375,284.0057373046875,298.8439025878906,301.348876953125,293.1499938964844,293.1499938964844,281.25,31676.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832930445671082,1.0,0.0,0.0,3.748636960983277,3.7486610412597656,9.376483944834036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.20068359375,0.0,1612.4786376953125,1895.4371337890625,0.0,1481.4820556640625,0.9242658019065856,1.0,0.0,3.0,1.0,0.0
17659260,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9825755953788756,0.3367361426353454,0.3043152689933777,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8047086596488953,0.1872890442609787,0.1780509799718856,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7564084529876709,0.1555953621864318,0.1095278263092041,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7918341159820557,0.1785558015108108,0.1698704808950424,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7014936208724976,0.1224077865481376,0.5565294623374939,284.9040832519531,284.95001220703125,300.7355651855469,295.8729248046875,298.9231872558594,297.3306884765625,284.9020690917969,1.0,0.3071566820144653,1.0,1.0,0.7114792466163635,1.0,-1.5818170309066772,0.738551676273346,0.8432652950286865,0.3756008446216583,0.9195883274078368,0.9195883274078368,0.0,63.350006103515625,64.0,39726.25390625,0.0,354.865478515625,1.0,281.256103515625,283.7678527832031,298.9410095214844,301.6019287109375,293.1499938964844,293.1499938964844,280.95001220703125,36158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020159363746643,1.0,0.0,0.0,3.780718564987183,3.780743837356568,9.537662890579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.32275390625,0.0,1684.7457275390625,1895.4371337890625,0.0,1626.698974609375,0.9338542222976683,1.0,0.0,3.0,1.0,0.0
17659320,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9825755953788756,0.3367361426353454,0.3043152689933777,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8047086596488953,0.1872890442609787,0.1780509799718856,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7564084529876709,0.1555953621864318,0.1095278263092041,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7918341159820557,0.1785558015108108,0.1698704808950424,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7014936208724976,0.1224077865481376,0.5565294623374939,284.9040832519531,284.95001220703125,300.7355651855469,295.8729248046875,298.9231872558594,297.3306884765625,284.9020690917969,1.0,0.3071566820144653,1.0,1.0,0.7114792466163635,1.0,-1.5818170309066772,0.738551676273346,0.8432652950286865,0.3756008446216583,0.9195883274078368,0.9195883274078368,0.0,63.350006103515625,64.0,39726.25390625,0.0,354.865478515625,1.0,281.256103515625,283.7678527832031,298.9410095214844,301.6019287109375,293.1499938964844,293.1499938964844,280.95001220703125,36158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020159363746643,1.0,0.0,0.0,3.780718564987183,3.780743837356568,9.537662890579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.32275390625,0.0,1684.7457275390625,1895.4371337890625,0.0,1626.698974609375,0.9338542222976683,1.0,0.0,3.0,1.0,0.0
17659380,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9779576063156128,0.3350513279438019,0.3019665479660034,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8048089146614075,0.1888222098350525,0.1795699298381805,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7557624578475952,0.1563927084207534,0.1101326867938041,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7916254997253418,0.1798076331615448,0.1711258441209793,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.6980072855949402,0.1216288805007934,0.5532411336898804,284.83013916015625,284.95001220703125,300.7762145996094,295.898681640625,298.9322204589844,297.3129577636719,284.8490295410156,1.0,0.3070716857910156,1.0,1.0,0.7121527791023254,1.0,-1.5795081853866575,0.7371708750724792,0.8423373103141785,0.3747120797634125,0.7839421629905701,0.7839421629905701,0.0,63.82012176513672,52.0,39601.28125,0.0,354.866455078125,1.0,280.9578857421875,283.74542236328125,298.9267578125,301.5970458984375,293.1499938964844,293.1499938964844,281.25,46143.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114793658256531,1.0,0.0,0.0,3.3795716762542725,3.3795950412750244,7.621082431796822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.5185546875,0.0,1322.8726806640625,1895.4371337890625,0.0,1702.4970703125,0.8551521897315979,1.0,0.0,3.0,1.0,0.0
17659440,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9779576063156128,0.3350513279438019,0.3019665479660034,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8048089146614075,0.1888222098350525,0.1795699298381805,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7557624578475952,0.1563927084207534,0.1101326867938041,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7916254997253418,0.1798076331615448,0.1711258441209793,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.6980072855949402,0.1216288805007934,0.5532411336898804,284.83013916015625,284.95001220703125,300.7762145996094,295.898681640625,298.9322204589844,297.3129577636719,284.8490295410156,1.0,0.3070716857910156,1.0,1.0,0.7121527791023254,1.0,-1.5795081853866575,0.7371708750724792,0.8423373103141785,0.3747120797634125,0.7839421629905701,0.7839421629905701,0.0,63.82012176513672,52.0,39601.28125,0.0,354.866455078125,1.0,280.9578857421875,283.74542236328125,298.9267578125,301.5970458984375,293.1499938964844,293.1499938964844,281.25,46143.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114793658256531,1.0,0.0,0.0,3.3795716762542725,3.3795950412750244,7.621082431796822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.5185546875,0.0,1322.8726806640625,1895.4371337890625,0.0,1702.4970703125,0.8551521897315979,1.0,0.0,3.0,1.0,0.0
17659500,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9844711422920228,0.3356547355651855,0.301963597536087,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8120760917663574,0.1898682862520218,0.1803546696901321,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7621217966079712,0.1570693254470825,0.1104567646980285,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7988187670707703,0.1806954741477966,0.1717690825462341,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7029234170913696,0.1214698106050491,0.551701009273529,285.001953125,284.95001220703125,300.7967224121094,295.9117126464844,298.9404296875,297.3107604980469,285.0189819335937,1.0,0.3054129183292389,1.0,1.0,0.7124896049499512,1.0,-1.5797560214996338,0.7371792197227478,0.8425767421722412,0.3746177554130554,0.8861773014068604,0.8861773014068604,0.0,62.413330078125,52.0,39228.1484375,0.0,351.21026611328125,1.0,281.1952209472656,283.91339111328125,298.85369873046875,301.3805236816406,293.1499938964844,293.1499938964844,281.25,35923.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009404897689819,1.0,0.0,0.0,3.435864448547364,3.4358863830566406,7.877081884544168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.38134765625,0.0,1307.187255859375,1895.4371337890625,0.0,1618.183349609375,0.8609542846679688,1.0,0.0,3.0,1.0,0.0
17659560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9959803819656372,0.3366983234882355,0.3026677370071411,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.824222207069397,0.1910807490348816,0.1813466697931289,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7738816738128662,0.1579074114561081,0.1109300702810287,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8114355802536011,0.1817419230937957,0.1726071685552597,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7127966284751892,0.1214851662516594,0.5509875416755676,285.022216796875,284.95001220703125,300.8172607421875,295.9247741699219,298.9507141113281,297.3112487792969,285.0185546875,1.0,0.3029937744140625,1.0,1.0,0.7121755480766296,1.0,-1.5825084447860718,0.7386493682861328,0.843859076499939,0.3754062950611114,0.9238106608390808,0.9238106608390808,0.0,60.0361442565918,40.0,39437.51171875,0.0,346.2018127441406,1.0,281.240966796875,283.8969421386719,298.8759155273437,301.44500732421875,293.1499938964844,293.1499938964844,280.95001220703125,32536.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960620880126953,1.0,0.0,0.0,3.5520946979522705,3.552117109298706,8.419035566475941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.64794921875,0.0,1401.7310791015625,1895.4371337890625,0.0,1579.8154296875,0.8808376789093018,1.0,0.0,3.0,1.0,0.0
17659620,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.340314507484436,0.284525990486145,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8474390506744385,0.1930160969495773,0.1831614375114441,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.796974241733551,0.1591083854436874,0.1117550581693649,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8340058922767639,0.1833616495132446,0.1741199642419815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7301967740058899,0.1213155761361122,0.5497617125511169,284.8593139648437,284.95001220703125,300.85858154296875,295.9510498046875,298.96923828125,297.3109436035156,284.8715515136719,1.0,0.2953489422798157,1.0,1.0,0.7115475535392761,1.0,-1.5641546249389648,0.7297464609146118,0.834408164024353,0.3710638284683227,0.7854467630386353,0.7854467630386353,0.0,55.61653137207031,28.0,39241.32421875,0.0,325.3086853027344,1.0,280.9585876464844,283.7713317871094,298.9670104980469,301.6061706542969,293.1499938964844,293.1499938964844,281.25,43134.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044830918312073,1.0,0.0,0.0,3.3220529556274414,3.322075128555298,7.363875056398683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.60888671875,0.0,1246.5865478515625,1895.4371337890625,0.0,1646.3111572265625,0.8387436866760254,1.0,0.0,3.0,1.0,0.0
17659680,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.340314507484436,0.284525990486145,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8474390506744385,0.1930160969495773,0.1831614375114441,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.796974241733551,0.1591083854436874,0.1117550581693649,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8340058922767639,0.1833616495132446,0.1741199642419815,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7301967740058899,0.1213155761361122,0.5497617125511169,284.8593139648437,284.95001220703125,300.85858154296875,295.9510498046875,298.96923828125,297.3109436035156,284.8715515136719,1.0,0.2953489422798157,1.0,1.0,0.7115475535392761,1.0,-1.5641546249389648,0.7297464609146118,0.834408164024353,0.3710638284683227,0.7854467630386353,0.7854467630386353,0.0,55.61653137207031,28.0,39241.32421875,0.0,325.3086853027344,1.0,280.9585876464844,283.7713317871094,298.9670104980469,301.6061706542969,293.1499938964844,293.1499938964844,281.25,43134.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044830918312073,1.0,0.0,0.0,3.3220529556274414,3.322075128555298,7.363875056398683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.60888671875,0.0,1246.5865478515625,1895.4371337890625,0.0,1646.3111572265625,0.8387436866760254,1.0,0.0,3.0,1.0,0.0
17659740,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.3506146371364593,0.2535093128681183,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8830603361129761,0.1953305900096893,0.1850043982267379,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8291293978691101,0.1606826335191726,0.1126035079360008,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.867694079875946,0.1853304654359817,0.1756461709737777,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7567347288131714,0.1216026246547699,0.5493305921554565,284.9989929199219,284.95001220703125,300.8999938964844,295.9774169921875,298.9986877441406,297.332763671875,284.990234375,1.0,0.2844976782798767,1.0,1.0,0.7109195590019226,1.0,-1.5315738916397097,0.7137770652770996,0.8177968859672546,0.3631795048713684,0.8919172883033752,0.8919172883033752,0.0,50.14081954956055,31.0,38306.75,0.0,295.4651184082031,1.0,281.240234375,283.88531494140625,298.9245300292969,301.4425964355469,293.1499938964844,293.1499938964844,281.54998779296875,32866.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892108917236328,1.0,0.0,0.0,3.468046188354492,3.4680678844451904,8.025332363104098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.59130859375,0.0,1317.7261962890625,1895.4371337890625,0.0,1526.669921875,0.86189204454422,1.0,0.0,3.0,1.0,0.0
17659800,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.3506146371364593,0.2535093128681183,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8830603361129761,0.1953305900096893,0.1850043982267379,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8291293978691101,0.1606826335191726,0.1126035079360008,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.867694079875946,0.1853304654359817,0.1756461709737777,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7567347288131714,0.1216026246547699,0.5493305921554565,284.9989929199219,284.95001220703125,300.8999938964844,295.9774169921875,298.9986877441406,297.332763671875,284.990234375,1.0,0.2844976782798767,1.0,1.0,0.7109195590019226,1.0,-1.5315738916397097,0.7137770652770996,0.8177968859672546,0.3631795048713684,0.8919172883033752,0.8919172883033752,0.0,50.14081954956055,31.0,38306.75,0.0,295.4651184082031,1.0,281.240234375,283.88531494140625,298.9245300292969,301.4425964355469,293.1499938964844,293.1499938964844,281.54998779296875,32866.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892108917236328,1.0,0.0,0.0,3.468046188354492,3.4680678844451904,8.025332363104098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.59130859375,0.0,1317.7261962890625,1895.4371337890625,0.0,1526.669921875,0.86189204454422,1.0,0.0,3.0,1.0,0.0
17659860,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9957358241081238,0.3650615215301513,0.2258281856775283,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.91853666305542,0.1979245841503143,0.187256634235382,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.858460545539856,0.1625244319438934,0.1137455329298973,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9008474946022034,0.18755903840065,0.1775584518909454,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.783607006072998,0.1224918887019157,0.5519896149635315,285.089599609375,284.95001220703125,300.9414367675781,296.0037536621094,299.0412292480469,297.37774658203125,285.08282470703125,1.0,0.2771169245243072,1.0,1.0,0.7096216082572937,1.0,-1.5078954696655271,0.7023998498916626,0.8054956197738647,0.3580296337604522,1.0,1.0,0.0,46.29568862915039,49.0,37435.171875,0.0,274.8695373535156,1.0,281.5409240722656,283.9815979003906,298.9525451660156,301.3970642089844,293.1499938964844,293.1499938964844,281.25,30392.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755489110946655,1.0,0.0,0.0,3.673076868057251,3.673100233078003,9.002296792459674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.88671875,0.0,1516.7763671875,1895.4371337890625,0.0,1423.3927001953125,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
17659920,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9957358241081238,0.3650615215301513,0.2258281856775283,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.91853666305542,0.1979245841503143,0.187256634235382,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.858460545539856,0.1625244319438934,0.1137455329298973,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9008474946022034,0.18755903840065,0.1775584518909454,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.783607006072998,0.1224918887019157,0.5519896149635315,285.089599609375,284.95001220703125,300.9414367675781,296.0037536621094,299.0412292480469,297.37774658203125,285.08282470703125,1.0,0.2771169245243072,1.0,1.0,0.7096216082572937,1.0,-1.5078954696655271,0.7023998498916626,0.8054956197738647,0.3580296337604522,1.0,1.0,0.0,46.29568862915039,49.0,37435.171875,0.0,274.8695373535156,1.0,281.5409240722656,283.9815979003906,298.9525451660156,301.3970642089844,293.1499938964844,293.1499938964844,281.25,30392.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755489110946655,1.0,0.0,0.0,3.673076868057251,3.673100233078003,9.002296792459674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.88671875,0.0,1516.7763671875,1895.4371337890625,0.0,1423.3927001953125,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
17659980,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9950491189956664,0.3766987919807434,0.223023235797882,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.926170289516449,0.2000640779733657,0.189442366361618,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8639549612998962,0.1639275699853897,0.1148420646786689,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9071975350379944,0.1893443465232849,0.1794052720069885,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7882890105247498,0.1233688294887542,0.5562409162521362,284.86456298828125,284.95001220703125,300.98272705078125,296.02996826171875,299.079833984375,297.4110107421875,284.8700256347656,1.0,0.2786778211593628,1.0,1.0,0.70832359790802,1.0,-1.5157685279846191,0.7068644762039185,0.8089041113853455,0.360217809677124,0.8655292987823486,0.8655292987823486,0.0,46.12441253662109,67.0,38228.015625,0.0,277.9156188964844,1.0,281.2577514648437,283.7640686035156,299.0646667480469,301.6250915527344,293.1499938964844,293.1499938964844,281.54998779296875,38342.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877918243408203,1.0,0.0,0.0,3.638391971588135,3.638416290283203,8.833081892589689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.3173828125,0.0,1537.764892578125,1895.4371337890625,0.0,1515.7723388671875,0.9032971262931824,1.0,0.0,3.0,1.0,0.0
17660040,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9950491189956664,0.3766987919807434,0.223023235797882,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.926170289516449,0.2000640779733657,0.189442366361618,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8639549612998962,0.1639275699853897,0.1148420646786689,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9071975350379944,0.1893443465232849,0.1794052720069885,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7882890105247498,0.1233688294887542,0.5562409162521362,284.86456298828125,284.95001220703125,300.98272705078125,296.02996826171875,299.079833984375,297.4110107421875,284.8700256347656,1.0,0.2786778211593628,1.0,1.0,0.70832359790802,1.0,-1.5157685279846191,0.7068644762039185,0.8089041113853455,0.360217809677124,0.8655292987823486,0.8655292987823486,0.0,46.12441253662109,67.0,38228.015625,0.0,277.9156188964844,1.0,281.2577514648437,283.7640686035156,299.0646667480469,301.6250915527344,293.1499938964844,293.1499938964844,281.54998779296875,38342.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877918243408203,1.0,0.0,0.0,3.638391971588135,3.638416290283203,8.833081892589689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.3173828125,0.0,1537.764892578125,1895.4371337890625,0.0,1515.7723388671875,0.9032971262931824,1.0,0.0,3.0,1.0,0.0
17660100,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.99688059091568,0.3801375031471252,0.231107547879219,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9180113673210144,0.2012247294187545,0.190456286072731,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8571828007698059,0.16471728682518,0.1153360828757286,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8997978568077087,0.1903150081634521,0.1802484840154647,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7816683053970337,0.1238227784633636,0.5581949949264526,285.0307312011719,284.95001220703125,301.0032958984375,296.0429992675781,299.0943603515625,297.4169311523437,285.056640625,1.0,0.2822694778442383,1.0,1.0,0.7076746225357056,1.0,-1.5306344032287598,0.7145733833312988,0.8160609602928162,0.3639107048511505,0.9705005884170532,0.9705005884170532,0.0,47.26827621459961,67.0,37966.67578125,0.0,287.5585632324219,1.0,281.5018005371094,283.9589538574219,299.0071716308594,301.4407958984375,293.1499938964844,293.1499938964844,281.54998779296875,33954.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804599761962891,1.0,0.0,0.0,3.670177698135376,3.670201539993286,8.98809105365217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.78271484375,0.0,1540.3427734375,1895.4371337890625,0.0,1460.091552734375,0.910916805267334,1.0,0.0,3.0,1.0,0.0
17660160,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.998799741268158,0.3821380734443664,0.2432795763015747,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9055883288383484,0.2026225328445434,0.1917454600334167,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8468808531761169,0.1657315641641616,0.1160252913832664,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8883700966835022,0.1915085911750793,0.1813504993915558,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7714850306510925,0.1243807896971702,0.5608136653900146,285.0964660644531,284.95001220703125,301.0237731933594,296.0559387207031,299.10601806640625,297.4171142578125,285.0998840332031,1.0,0.2875270545482635,1.0,1.0,0.7072197198867798,1.0,-1.552082657814026,0.7254793047904968,0.826603353023529,0.3692514896392822,1.0,1.0,0.0,49.115997314453125,70.0,38552.62890625,0.0,302.2973937988281,1.0,281.5426025390625,283.97906494140625,299.0355224609375,301.5355834960937,293.1499938964844,293.1499938964844,281.25,32158.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787381768226624,1.0,0.0,0.0,3.7782483100891113,3.778272867202759,9.525203381599568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.44384765625,0.0,1650.8377685546875,1895.4371337890625,0.0,1447.16943359375,0.9312300086021424,1.0,0.0,3.0,1.0,0.0
17660220,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.3820587396621704,0.2630983293056488,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8868911862373352,0.2049148380756378,0.1941992044448852,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.830437183380127,0.1672636717557907,0.1173060461878776,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8698838353157043,0.193411111831665,0.183430477976799,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7547520995140076,0.1249463111162185,0.5648040175437927,284.9183959960937,284.95001220703125,301.0644226074219,296.0815124511719,299.1164855957031,297.3948974609375,284.9202880859375,1.0,0.2960343062877655,1.0,1.0,0.7063099145889282,1.0,-1.5876541137695312,0.7435033321380615,0.8441508412361145,0.3786780834197998,0.9403078556060792,0.9403078556060792,0.0,52.56846237182617,73.0,40148.96484375,0.0,328.6231384277344,1.0,281.25592041015625,283.7702331542969,299.1453552246094,301.8149108886719,293.1499938964844,293.1499938964844,280.95001220703125,35719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963720321655273,1.0,0.0,0.0,3.8143656253814697,3.8143911361694336,9.70818177847832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.31787109375,0.0,1721.6429443359375,1895.4371337890625,0.0,1582.240234375,0.9414755702018738,1.0,0.0,3.0,1.0,0.0
17660280,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.3820587396621704,0.2630983293056488,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8868911862373352,0.2049148380756378,0.1941992044448852,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.830437183380127,0.1672636717557907,0.1173060461878776,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8698838353157043,0.193411111831665,0.183430477976799,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7547520995140076,0.1249463111162185,0.5648040175437927,284.9183959960937,284.95001220703125,301.0644226074219,296.0815124511719,299.1164855957031,297.3948974609375,284.9202880859375,1.0,0.2960343062877655,1.0,1.0,0.7063099145889282,1.0,-1.5876541137695312,0.7435033321380615,0.8441508412361145,0.3786780834197998,0.9403078556060792,0.9403078556060792,0.0,52.56846237182617,73.0,40148.96484375,0.0,328.6231384277344,1.0,281.25592041015625,283.7702331542969,299.1453552246094,301.8149108886719,293.1499938964844,293.1499938964844,280.95001220703125,35719.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963720321655273,1.0,0.0,0.0,3.8143656253814697,3.8143911361694336,9.70818177847832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.31787109375,0.0,1721.6429443359375,1895.4371337890625,0.0,1582.240234375,0.9414755702018738,1.0,0.0,3.0,1.0,0.0
17660340,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.3792773187160492,0.2829293608665466,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8681687116622925,0.2066993117332458,0.1960753798484802,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8136386871337891,0.1683049947023391,0.1181724444031715,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8516303896903992,0.1948137283325195,0.1849479079246521,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.73785400390625,0.1248229518532753,0.5654517412185669,284.8446044921875,284.95001220703125,301.1045837402344,296.10662841796875,299.1197814941406,297.3602905273437,284.8608703613281,1.0,0.3041735887527466,1.0,1.0,0.7054001092910767,1.0,-1.6173571348190308,0.7586137056350708,0.85874342918396,0.3867345452308655,0.8201701045036316,0.8201701045036316,0.0,56.33481979370117,76.0,40957.453125,0.0,353.8836975097656,1.0,280.9571838378906,283.7156677246094,299.1547241210937,301.89337158203125,293.1499938964844,293.1499938964844,281.25,43514.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098407745361328,1.0,0.0,0.0,3.534271717071533,3.5342960357666016,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.6279296875,0.0,1462.62841796875,1895.4371337890625,0.0,1689.26318359375,0.8861141800880432,1.0,0.0,3.0,1.0,0.0
17660400,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.3792773187160492,0.2829293608665466,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8681687116622925,0.2066993117332458,0.1960753798484802,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8136386871337891,0.1683049947023391,0.1181724444031715,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8516303896903992,0.1948137283325195,0.1849479079246521,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.73785400390625,0.1248229518532753,0.5654517412185669,284.8446044921875,284.95001220703125,301.1045837402344,296.10662841796875,299.1197814941406,297.3602905273437,284.8608703613281,1.0,0.3041735887527466,1.0,1.0,0.7054001092910767,1.0,-1.6173571348190308,0.7586137056350708,0.85874342918396,0.3867345452308655,0.8201701045036316,0.8201701045036316,0.0,56.33481979370117,76.0,40957.453125,0.0,353.8836975097656,1.0,280.9571838378906,283.7156677246094,299.1547241210937,301.89337158203125,293.1499938964844,293.1499938964844,281.25,43514.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098407745361328,1.0,0.0,0.0,3.534271717071533,3.5342960357666016,8.334761787409661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.6279296875,0.0,1462.62841796875,1895.4371337890625,0.0,1689.26318359375,0.8861141800880432,1.0,0.0,3.0,1.0,0.0
17660460,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.3767529428005218,0.3010452091693878,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8537477254867554,0.2091429680585861,0.1983034312725067,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7993764877319336,0.1699709445238113,0.1192853301763534,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8376044034957886,0.1968279331922531,0.1867833137512207,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7240449786186218,0.1249164566397667,0.5659663677215576,285.06768798828125,284.95001220703125,301.14410400390625,296.13116455078125,299.1267395019531,297.3349914550781,285.0658264160156,1.0,0.311953991651535,1.0,1.0,0.7056950330734253,1.0,-1.6459394693374634,0.7727199196815491,0.8732196092605591,0.3940768241882324,0.99868643283844,0.99868643283844,0.0,60.02309799194336,79.0,41257.94140625,0.0,379.1903381347656,1.0,281.2425231933594,283.89678955078125,299.10888671875,301.78155517578125,293.1499938964844,293.1499938964844,280.95001220703125,31620.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999901533126831,1.0,0.0,0.0,3.71816086769104,3.71818470954895,9.224644372807234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.625,0.0,1576.950439453125,1895.4371337890625,0.0,1610.6756591796875,0.9176033735275269,1.0,0.0,3.0,1.0,0.0
17660520,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.3767529428005218,0.3010452091693878,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8537477254867554,0.2091429680585861,0.1983034312725067,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7993764877319336,0.1699709445238113,0.1192853301763534,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8376044034957886,0.1968279331922531,0.1867833137512207,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7240449786186218,0.1249164566397667,0.5659663677215576,285.06768798828125,284.95001220703125,301.14410400390625,296.13116455078125,299.1267395019531,297.3349914550781,285.0658264160156,1.0,0.311953991651535,1.0,1.0,0.7056950330734253,1.0,-1.6459394693374634,0.7727199196815491,0.8732196092605591,0.3940768241882324,0.99868643283844,0.99868643283844,0.0,60.02309799194336,79.0,41257.94140625,0.0,379.1903381347656,1.0,281.2425231933594,283.89678955078125,299.10888671875,301.78155517578125,293.1499938964844,293.1499938964844,280.95001220703125,31620.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999901533126831,1.0,0.0,0.0,3.71816086769104,3.71818470954895,9.224644372807234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.625,0.0,1576.950439453125,1895.4371337890625,0.0,1610.6756591796875,0.9176033735275269,1.0,0.0,3.0,1.0,0.0
17660580,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3725872337818146,0.3182231187820434,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8416957259178162,0.211157888174057,0.2005210071802139,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7867664098739624,0.1712143272161483,0.1203816905617713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257458806037903,0.198432371020317,0.1886059194803238,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7113746404647827,0.1247070804238319,0.5662698149681091,284.8912048339844,284.95001220703125,301.182861328125,296.15496826171875,299.13250732421875,297.3086242675781,284.8967590332031,1.0,0.3194236159324646,1.0,1.0,0.7059899568557739,1.0,-1.6730961799621582,0.7860968708992004,0.886999249458313,0.4011026918888092,0.8815281391143799,0.8815281391143799,0.0,63.71372985839844,67.0,42459.44140625,0.0,404.5229797363281,1.0,280.9571533203125,283.71258544921875,299.2032775878906,302.0199279785156,293.1499938964844,293.1499938964844,281.25,38057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145894765853882,1.0,0.0,0.0,3.6774868965148926,3.677511692047119,9.023927418638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.6455078125,0.0,1579.47509765625,1895.4371337890625,0.0,1727.7374267578125,0.912419855594635,1.0,0.0,3.0,1.0,0.0
