time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3725872337818146,0.3182231187820434,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8416957259178162,0.211157888174057,0.2005210071802139,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7867664098739624,0.1712143272161483,0.1203816905617713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257458806037903,0.198432371020317,0.1886059194803238,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7113746404647827,0.1247070804238319,0.5662698149681091,284.8912048339844,284.95001220703125,301.182861328125,296.15496826171875,299.13250732421875,297.3086242675781,284.8967590332031,1.0,0.3194236159324646,1.0,1.0,0.7059899568557739,1.0,-1.6730961799621582,0.7860968708992004,0.886999249458313,0.4011026918888092,0.8815281391143799,0.8815281391143799,0.0,63.71372985839844,67.0,42459.44140625,0.0,404.5229797363281,1.0,280.9571533203125,283.71258544921875,299.2032775878906,302.0199279785156,293.1499938964844,293.1499938964844,281.25,38057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145894765853882,1.0,0.0,0.0,3.6774868965148926,3.677511692047119,9.023927418638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.6455078125,0.0,1579.47509765625,1895.4371337890625,0.0,1727.7374267578125,0.912419855594635,1.0,0.0,3.0,1.0,0.0
17660700,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.3706805109977722,0.3217139840126037,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8400284647941589,0.2122212350368499,0.2014509290456771,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7847660779953003,0.1718877553939819,0.1208008527755737,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8239444494247437,0.1992799639701843,0.1893403977155685,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7084377408027649,0.1245899647474289,0.5656353235244751,285.04644775390625,284.95001220703125,301.201904296875,296.16656494140625,299.1372985839844,297.3001403808594,285.064697265625,1.0,0.3206420838832855,1.0,1.0,0.7061374187469482,1.0,-1.6790376901626587,0.7889705896377563,0.8900671005249023,0.402682363986969,0.9875624775886536,0.9875624775886536,0.0,64.49742126464844,67.0,42011.74609375,0.0,410.0964965820313,1.0,281.2029724121094,283.8875732421875,299.14508056640625,301.8330383300781,293.1499938964844,293.1499938964844,281.25,33666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087298631668091,1.0,0.0,0.0,3.723510265350342,3.72353458404541,9.251207302440888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.95703125,0.0,1598.6907958984375,1895.4371337890625,0.0,1680.3167724609375,0.9223329424858092,1.0,0.0,3.0,1.0,0.0
17660760,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.3699873983860016,0.3207973837852478,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8422397971153259,0.2134623080492019,0.2025564908981323,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7867359519004822,0.1727290451526641,0.1213418021798133,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8258861899375916,0.2002938091754913,0.1902355998754501,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.709051251411438,0.1246008276939392,0.5654255747795105,285.0799255371094,284.95001220703125,301.220703125,296.1779479980469,299.1453857421875,297.2985534667969,285.0787353515625,1.0,0.3205491006374359,1.0,1.0,0.7062419652938843,1.0,-1.6807411909103394,0.7897713780403137,0.8909697532653809,0.4030981361865997,1.0,1.0,0.0,64.35758209228516,55.0,42179.25390625,0.0,410.6578674316406,1.0,281.2429504394531,283.8890075683594,299.1640930175781,301.9053955078125,293.1499938964844,293.1499938964844,280.95001220703125,32712.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70735764503479,1.0,0.0,0.0,3.810814619064331,3.8108396530151367,9.6901146662276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.9404296875,0.0,1693.8707275390625,1895.4371337890625,0.0,1669.294921875,0.9389796853065492,1.0,0.0,3.0,1.0,0.0
17660820,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.3703014254570007,0.3104813992977142,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.853666365146637,0.2153493613004684,0.2044592052698135,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7975423336029053,0.1738458424806594,0.1222032234072685,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.836362361907959,0.2017540633678436,0.1917276382446289,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7163979411125183,0.1243531554937362,0.564403772354126,284.862060546875,284.95001220703125,301.2575378417969,296.20001220703125,299.1604309082031,297.2955017089844,284.8641967773437,1.0,0.3169271647930145,1.0,1.0,0.7064511775970459,1.0,-1.672248601913452,0.7854629755020142,0.886785626411438,0.4007845818996429,0.8837465643882751,0.8837465643882751,0.0,62.25775146484375,43.0,42718.46484375,0.0,399.8982849121094,1.0,280.9559326171875,283.6694641113281,299.239501953125,302.0925598144531,293.1499938964844,293.1499938964844,281.25,38776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199723720550537,1.0,0.0,0.0,3.7579619884490967,3.75798773765564,9.42319275054615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.45703125,0.0,1678.02392578125,1895.4371337890625,0.0,1771.7940673828125,0.9304322600364684,1.0,0.0,3.0,1.0,0.0
17660880,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.3703014254570007,0.3104813992977142,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.853666365146637,0.2153493613004684,0.2044592052698135,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7975423336029053,0.1738458424806594,0.1222032234072685,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.836362361907959,0.2017540633678436,0.1917276382446289,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7163979411125183,0.1243531554937362,0.564403772354126,284.862060546875,284.95001220703125,301.2575378417969,296.20001220703125,299.1604309082031,297.2955017089844,284.8641967773437,1.0,0.3169271647930145,1.0,1.0,0.7064511775970459,1.0,-1.672248601913452,0.7854629755020142,0.886785626411438,0.4007845818996429,0.8837465643882751,0.8837465643882751,0.0,62.25775146484375,43.0,42718.46484375,0.0,399.8982849121094,1.0,280.9559326171875,283.6694641113281,299.239501953125,302.0925598144531,293.1499938964844,293.1499938964844,281.25,38776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199723720550537,1.0,0.0,0.0,3.7579619884490967,3.75798773765564,9.42319275054615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.45703125,0.0,1678.02392578125,1895.4371337890625,0.0,1771.7940673828125,0.9304322600364684,1.0,0.0,3.0,1.0,0.0
17660940,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.3762381970882416,0.2898794114589691,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8758416175842285,0.2175478041172027,0.2062109112739563,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8176526427268982,0.1752653419971466,0.1229605823755264,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8568102717399597,0.2034900933504104,0.1930568963289261,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7314145565032959,0.1243657693266868,0.5631431341171265,285.0298767089844,284.95001220703125,301.2932434082031,296.2210388183594,299.1783447265625,297.3002624511719,285.0249938964844,1.0,0.3094495832920074,1.0,1.0,0.7066603302955627,1.0,-1.6506134271621704,0.7746428847312927,0.8759704828262329,0.3949629962444305,1.0,1.0,0.0,58.16163635253906,46.0,41694.82421875,0.0,376.4742431640625,1.0,281.2434997558594,283.83746337890625,299.1845092773437,301.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,33325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079395651817322,1.0,0.0,0.0,3.846299171447754,3.8463246822357178,9.87141561381577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.2705078125,0.0,1741.635498046875,1895.4371337890625,0.0,1673.9652099609375,0.9474124908447266,1.0,0.0,3.0,1.0,0.0
17661000,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.3762381970882416,0.2898794114589691,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8758416175842285,0.2175478041172027,0.2062109112739563,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8176526427268982,0.1752653419971466,0.1229605823755264,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8568102717399597,0.2034900933504104,0.1930568963289261,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7314145565032959,0.1243657693266868,0.5631431341171265,285.0298767089844,284.95001220703125,301.2932434082031,296.2210388183594,299.1783447265625,297.3002624511719,285.0249938964844,1.0,0.3094495832920074,1.0,1.0,0.7066603302955627,1.0,-1.6506134271621704,0.7746428847312927,0.8759704828262329,0.3949629962444305,1.0,1.0,0.0,58.16163635253906,46.0,41694.82421875,0.0,376.4742431640625,1.0,281.2434997558594,283.83746337890625,299.1845092773437,301.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,33325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079395651817322,1.0,0.0,0.0,3.846299171447754,3.8463246822357178,9.87141561381577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.2705078125,0.0,1741.635498046875,1895.4371337890625,0.0,1673.9652099609375,0.9474124908447266,1.0,0.0,3.0,1.0,0.0
17661060,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3847753703594208,0.2748021185398102,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8946561217308044,0.2194084972143173,0.2080346941947937,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8330910205841064,0.1763680130243301,0.1237726882100105,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.874269962310791,0.2049015015363693,0.1944501399993896,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7436120510101318,0.1243969723582267,0.5630394220352173,284.8320617675781,284.95001220703125,301.32763671875,296.24090576171875,299.2022399902344,297.3149108886719,284.84039306640625,1.0,0.3049631118774414,1.0,1.0,0.7058930993080139,1.0,-1.6372156143188477,0.7683258056640625,0.8688898682594299,0.3915834426879883,0.841167151927948,0.841167151927948,0.0,55.3713264465332,49.0,41707.08203125,0.0,361.5484619140625,1.0,280.9571228027344,283.6641845703125,299.2538146972656,302.0467224121094,293.1499938964844,293.1499938964844,281.25,42160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153952121734619,1.0,0.0,0.0,3.671917676925659,3.671942949295044,8.996615861178725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.63037109375,0.0,1604.060546875,1895.4371337890625,0.0,1734.3023681640625,0.9137719869613647,1.0,0.0,3.0,1.0,0.0
17661120,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3847753703594208,0.2748021185398102,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8946561217308044,0.2194084972143173,0.2080346941947937,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8330910205841064,0.1763680130243301,0.1237726882100105,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.874269962310791,0.2049015015363693,0.1944501399993896,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7436120510101318,0.1243969723582267,0.5630394220352173,284.8320617675781,284.95001220703125,301.32763671875,296.24090576171875,299.2022399902344,297.3149108886719,284.84039306640625,1.0,0.3049631118774414,1.0,1.0,0.7058930993080139,1.0,-1.6372156143188477,0.7683258056640625,0.8688898682594299,0.3915834426879883,0.841167151927948,0.841167151927948,0.0,55.3713264465332,49.0,41707.08203125,0.0,361.5484619140625,1.0,280.9571228027344,283.6641845703125,299.2538146972656,302.0467224121094,293.1499938964844,293.1499938964844,281.25,42160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153952121734619,1.0,0.0,0.0,3.671917676925659,3.671942949295044,8.996615861178725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.63037109375,0.0,1604.060546875,1895.4371337890625,0.0,1734.3023681640625,0.9137719869613647,1.0,0.0,3.0,1.0,0.0
17661180,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3935916423797607,0.2652753889560699,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.90871262550354,0.2218053191900253,0.2100173383951187,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8443505764007568,0.1779779940843582,0.1246991232037544,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8871819972991943,0.2067990750074386,0.1959783285856247,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7525083422660828,0.1249099299311637,0.5642164349555969,285.0329284667969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3390808105469,285.029541015625,1.0,0.3026706874370575,1.0,1.0,0.7051258087158203,1.0,-1.632511854171753,0.7663300037384033,0.8661818504333496,0.3905355334281921,0.9867553114891052,0.9867553114891052,0.0,53.75305938720703,52.0,41143.75,0.0,354.5885314941406,1.0,281.2431640625,283.8501892089844,299.2121887207031,301.8914794921875,293.1499938964844,293.1499938964844,280.95001220703125,32950.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009308338165283,1.0,0.0,0.0,3.775436162948608,3.775460958480835,9.511030611975002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.19775390625,0.0,1653.65087890625,1895.4371337890625,0.0,1618.1068115234375,0.9313542246818542,1.0,0.0,3.0,1.0,0.0
17661240,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3935916423797607,0.2652753889560699,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.90871262550354,0.2218053191900253,0.2100173383951187,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8443505764007568,0.1779779940843582,0.1246991232037544,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8871819972991943,0.2067990750074386,0.1959783285856247,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7525083422660828,0.1249099299311637,0.5642164349555969,285.0329284667969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3390808105469,285.029541015625,1.0,0.3026706874370575,1.0,1.0,0.7051258087158203,1.0,-1.632511854171753,0.7663300037384033,0.8661818504333496,0.3905355334281921,0.9867553114891052,0.9867553114891052,0.0,53.75305938720703,52.0,41143.75,0.0,354.5885314941406,1.0,281.2431640625,283.8501892089844,299.2121887207031,301.8914794921875,293.1499938964844,293.1499938964844,280.95001220703125,32950.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009308338165283,1.0,0.0,0.0,3.775436162948608,3.775460958480835,9.511030611975002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.19775390625,0.0,1653.65087890625,1895.4371337890625,0.0,1618.1068115234375,0.9313542246818542,1.0,0.0,3.0,1.0,0.0
17661300,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.397431343793869,0.2618610858917236,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9149420857429504,0.2229345738887787,0.211170494556427,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8490607142448425,0.1787145435810089,0.1252739429473877,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8925091624259949,0.2076818943023681,0.196893036365509,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7562538385391235,0.1252016127109527,0.5656355023384094,284.8814697265625,284.95001220703125,301.3765869140625,296.2682800292969,299.24432373046875,297.3489074707031,284.86004638671875,1.0,0.3022538125514984,1.0,1.0,0.7047421336174011,1.0,-1.6332882642745972,0.7668821215629578,0.8664061427116394,0.3908475935459137,0.8929861783981323,0.8929861783981323,0.0,53.239559173583984,52.0,41917.11328125,0.0,353.5650939941406,1.0,280.9944763183594,283.6624450683594,299.298828125,302.1283569335937,293.1499938964844,293.1499938964844,280.95001220703125,36154.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081241011619568,1.0,0.0,0.0,3.775303602218628,3.7753288745880127,9.51036156493501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.07958984375,0.0,1678.293701171875,1895.4371337890625,0.0,1675.4476318359375,0.93138188123703,1.0,0.0,3.0,1.0,0.0
17661360,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.4006021618843078,0.2601056396961212,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9188022017478944,0.2238663285970688,0.212103396654129,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8517849445343018,0.1792640388011932,0.1256945580244064,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8956300020217896,0.208374485373497,0.1975992023944854,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.758283793926239,0.1253729909658432,0.5665538907051086,284.8574523925781,284.95001220703125,301.39215087890625,296.2767028808594,299.25494384765625,297.354248046875,284.8663330078125,1.0,0.3022281527519226,1.0,1.0,0.7043742537498474,1.0,-1.6347553730010986,0.7677710652351379,0.8669843673706055,0.3913392424583435,0.8446197509765625,0.8446197509765625,0.0,53.00094985961914,55.0,41625.8984375,0.0,353.6641540527344,1.0,280.95672607421875,283.6910095214844,299.29986572265625,302.076904296875,293.1499938964844,293.1499938964844,281.25,41095.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710516631603241,1.0,0.0,0.0,3.627981424331665,3.628005981445313,8.782606073509669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.630859375,0.0,1546.7078857421875,1895.4371337890625,0.0,1694.71630859375,0.9036827087402344,1.0,0.0,3.0,1.0,0.0
17661420,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.4071346819400787,0.2587689459323883,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.924247145652771,0.2264003008604049,0.2142852991819381,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8554999232292175,0.1809887439012527,0.1267535835504531,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8998095989227295,0.2103751748800277,0.1992941200733184,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.760684609413147,0.126093178987503,0.569174587726593,285.0596618652344,284.95001220703125,301.4219665527344,296.2924194335937,299.277587890625,297.36798095703125,285.0567932128906,1.0,0.3032451868057251,1.0,1.0,0.7036384344100952,1.0,-1.6422185897827148,0.7718055248260498,0.870413064956665,0.3934969007968902,1.0,1.0,0.0,52.94359588623047,58.0,41423.82421875,0.0,357.4006652832031,1.0,281.2430114746094,283.8717956542969,299.2611389160156,301.9525756835937,293.1499938964844,293.1499938964844,280.95001220703125,32113.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994727253913879,1.0,0.0,0.0,3.769408464431762,3.76943302154541,9.480684184381972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5419921875,0.0,1640.0887451171875,1895.4371337890625,0.0,1606.5946044921875,0.9294938445091248,1.0,0.0,3.0,1.0,0.0
17661480,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.4071346819400787,0.2587689459323883,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.924247145652771,0.2264003008604049,0.2142852991819381,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8554999232292175,0.1809887439012527,0.1267535835504531,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8998095989227295,0.2103751748800277,0.1992941200733184,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.760684609413147,0.126093178987503,0.569174587726593,285.0596618652344,284.95001220703125,301.4219665527344,296.2924194335937,299.277587890625,297.36798095703125,285.0567932128906,1.0,0.3032451868057251,1.0,1.0,0.7036384344100952,1.0,-1.6422185897827148,0.7718055248260498,0.870413064956665,0.3934969007968902,1.0,1.0,0.0,52.94359588623047,58.0,41423.82421875,0.0,357.4006652832031,1.0,281.2430114746094,283.8717956542969,299.2611389160156,301.9525756835937,293.1499938964844,293.1499938964844,280.95001220703125,32113.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994727253913879,1.0,0.0,0.0,3.769408464431762,3.76943302154541,9.480684184381972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5419921875,0.0,1640.0887451171875,1895.4371337890625,0.0,1606.5946044921875,0.9294938445091248,1.0,0.0,3.0,1.0,0.0
17661540,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4118085503578186,0.2608293294906616,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9251495003700256,0.2285127937793731,0.2164879739284515,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8556846380233765,0.1823061555624008,0.1278205066919326,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9000640511512756,0.2119749188423156,0.2010040432214737,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7599855065345764,0.12656831741333,0.5719860792160034,284.873291015625,284.95001220703125,301.45001220703125,296.3065185546875,299.2939453125,297.3710327148437,284.8791198730469,1.0,0.3054835796356201,1.0,1.0,0.7029026746749878,1.0,-1.6540454626083374,0.7780020833015442,0.876043438911438,0.3968506753444671,0.8728082180023193,0.8728082180023193,0.0,53.48333358764648,61.0,42269.17578125,0.0,365.1569519042969,1.0,280.9570617675781,283.68731689453125,299.3445739746094,302.158935546875,293.1499938964844,293.1499938964844,281.25,39086.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712101399898529,1.0,0.0,0.0,3.6934986114501953,3.693523645401001,9.10267829112854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.583984375,0.0,1605.473388671875,1895.4371337890625,0.0,1707.5322265625,0.916731894016266,1.0,0.0,3.0,1.0,0.0
17661600,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4118085503578186,0.2608293294906616,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9251495003700256,0.2285127937793731,0.2164879739284515,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8556846380233765,0.1823061555624008,0.1278205066919326,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9000640511512756,0.2119749188423156,0.2010040432214737,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7599855065345764,0.12656831741333,0.5719860792160034,284.873291015625,284.95001220703125,301.45001220703125,296.3065185546875,299.2939453125,297.3710327148437,284.8791198730469,1.0,0.3054835796356201,1.0,1.0,0.7029026746749878,1.0,-1.6540454626083374,0.7780020833015442,0.876043438911438,0.3968506753444671,0.8728082180023193,0.8728082180023193,0.0,53.48333358764648,61.0,42269.17578125,0.0,365.1569519042969,1.0,280.9570617675781,283.68731689453125,299.3445739746094,302.158935546875,293.1499938964844,293.1499938964844,281.25,39086.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712101399898529,1.0,0.0,0.0,3.6934986114501953,3.693523645401001,9.10267829112854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.583984375,0.0,1605.473388671875,1895.4371337890625,0.0,1707.5322265625,0.916731894016266,1.0,0.0,3.0,1.0,0.0
17661660,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.4159532487392425,0.26575368642807,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.922156572341919,0.2310250401496887,0.2186929434537887,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8528550863265991,0.1839898377656936,0.1288836002349853,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8969553709030151,0.2139290422201156,0.2026990205049514,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7564100623130798,0.127157375216484,0.5743152499198914,285.07696533203125,284.95001220703125,301.47442626953125,296.3198547363281,299.3076171875,297.3724060058594,285.07672119140625,1.0,0.308645635843277,1.0,1.0,0.7026228904724121,1.0,-1.6687098741531372,0.7854343056678772,0.88327556848526,0.4007777273654938,1.0,1.0,0.0,54.53126525878906,64.0,42089.88671875,0.0,375.9899597167969,1.0,281.2432861328125,283.8782043457031,299.2989196777344,302.0326232910156,293.1499938964844,293.1499938964844,280.95001220703125,32815.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032366394996643,1.0,0.0,0.0,3.817545175552368,3.817570209503174,9.724373057906632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.31298828125,0.0,1702.758544921875,1895.4371337890625,0.0,1636.389404296875,0.9404552578926086,1.0,0.0,3.0,1.0,0.0
17661720,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.4159532487392425,0.26575368642807,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.922156572341919,0.2310250401496887,0.2186929434537887,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8528550863265991,0.1839898377656936,0.1288836002349853,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8969553709030151,0.2139290422201156,0.2026990205049514,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7564100623130798,0.127157375216484,0.5743152499198914,285.07696533203125,284.95001220703125,301.47442626953125,296.3198547363281,299.3076171875,297.3724060058594,285.07672119140625,1.0,0.308645635843277,1.0,1.0,0.7026228904724121,1.0,-1.6687098741531372,0.7854343056678772,0.88327556848526,0.4007777273654938,1.0,1.0,0.0,54.53126525878906,64.0,42089.88671875,0.0,375.9899597167969,1.0,281.2432861328125,283.8782043457031,299.2989196777344,302.0326232910156,293.1499938964844,293.1499938964844,280.95001220703125,32815.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032366394996643,1.0,0.0,0.0,3.817545175552368,3.817570209503174,9.724373057906632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.31298828125,0.0,1702.758544921875,1895.4371337890625,0.0,1636.389404296875,0.9404552578926086,1.0,0.0,3.0,1.0,0.0
17661780,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.4183878004550934,0.2727990448474884,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9164986610412598,0.2331349998712539,0.2209317535161972,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8479753136634827,0.1852850466966629,0.1299630254507064,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8915265202522278,0.2155023366212844,0.204421266913414,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7510051727294922,0.1274720430374145,0.5766028761863708,284.88623046875,284.95001220703125,301.4936828613281,296.33331298828125,299.3141784667969,297.3648986816406,284.8900756835937,1.0,0.3125761449337005,1.0,1.0,0.7023431062698364,1.0,-1.685966968536377,0.7941409349441528,0.8918260931968689,0.4054440855979919,0.9052993655204772,0.9052993655204772,0.0,56.00075149536133,67.0,43170.453125,0.0,389.63970947265625,1.0,280.95587158203125,283.67694091796875,299.3777770996094,302.24664306640625,293.1499938964844,293.1499938964844,280.6499938964844,37786.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167961597442627,1.0,0.0,0.0,3.786931753158569,3.786957502365112,9.569037047185702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.15771484375,0.0,1704.780029296875,1895.4371337890625,0.0,1745.7421875,0.9366065263748168,1.0,0.0,3.0,1.0,0.0
17661840,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.4183878004550934,0.2727990448474884,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9164986610412598,0.2331349998712539,0.2209317535161972,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8479753136634827,0.1852850466966629,0.1299630254507064,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8915265202522278,0.2155023366212844,0.204421266913414,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7510051727294922,0.1274720430374145,0.5766028761863708,284.88623046875,284.95001220703125,301.4936828613281,296.33331298828125,299.3141784667969,297.3648986816406,284.8900756835937,1.0,0.3125761449337005,1.0,1.0,0.7023431062698364,1.0,-1.685966968536377,0.7941409349441528,0.8918260931968689,0.4054440855979919,0.9052993655204772,0.9052993655204772,0.0,56.00075149536133,67.0,43170.453125,0.0,389.63970947265625,1.0,280.95587158203125,283.67694091796875,299.3777770996094,302.24664306640625,293.1499938964844,293.1499938964844,280.6499938964844,37786.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167961597442627,1.0,0.0,0.0,3.786931753158569,3.786957502365112,9.569037047185702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.15771484375,0.0,1704.780029296875,1895.4371337890625,0.0,1745.7421875,0.9366065263748168,1.0,0.0,3.0,1.0,0.0
17661900,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9990000128746032,0.4188310503959656,0.2775792777538299,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9118847250938416,0.2340039908885955,0.2218273878097534,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8440795540809631,0.1857566088438034,0.1303460896015167,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8871929049491882,0.2161069810390472,0.2050675600767135,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7469741702079773,0.1274545341730117,0.5769029259681702,284.7898254394531,284.95001220703125,301.50152587890625,296.340087890625,299.3144836425781,297.35711669921875,284.7807006835937,1.0,0.3147306144237518,1.0,1.0,0.7022032141685486,1.0,-1.6943777799606323,0.7983867526054382,0.8959910273551941,0.4077278077602386,0.807916522026062,0.807916522026062,0.0,56.95084762573242,67.0,43814.07421875,0.0,397.0603332519531,1.0,280.6974792480469,283.55780029296875,299.40557861328125,302.387451171875,293.1499938964844,293.1499938964844,280.6499938964844,42665.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245117425918579,1.0,0.0,0.0,3.662625551223755,3.662651062011719,8.951139989221701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.7451171875,0.0,1597.3072509765625,1895.4371337890625,0.0,1809.3016357421875,0.909692108631134,1.0,0.0,3.0,1.0,0.0
17661960,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.4189635515213012,0.2829217314720154,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9067479372024536,0.2348736375570297,0.2226475477218628,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8396784663200378,0.1862277686595916,0.1306767612695694,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.882269024848938,0.2167058438062667,0.2056380957365036,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7424443364143372,0.1273864060640335,0.5767842531204224,284.8587341308594,284.95001220703125,301.5082092285156,296.3468933105469,299.3134460449219,297.3479919433594,284.87451171875,1.0,0.3169793486595154,1.0,1.0,0.7022228837013245,1.0,-1.7027159929275513,0.8025344610214233,0.9001815915107727,0.4099341928958893,0.8065825700759888,0.8065825700759888,0.0,58.00827026367188,70.0,43540.09765625,0.0,404.8190612792969,1.0,280.6581115722656,283.673583984375,299.3706970214844,302.2723388671875,293.1499938964844,293.1499938964844,280.95001220703125,44149.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250385880470276,1.0,0.0,0.0,3.440178155899048,3.4402015209198,7.896873057688936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.7353515625,0.0,1369.489013671875,1895.4371337890625,0.0,1813.6754150390625,0.8671199083328247,1.0,0.0,3.0,1.0,0.0
17662020,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.4199423789978027,0.2929547429084778,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.898963987827301,0.2374028414487838,0.2248989194631576,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8327103853225708,0.1878991276025772,0.1317553222179412,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8743296265602112,0.2186331003904342,0.207336813211441,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7348484396934509,0.1276678591966629,0.5778239965438843,285.0444641113281,284.95001220703125,301.5183410644531,296.36053466796875,299.3144836425781,297.33837890625,285.0415344238281,1.0,0.3217964172363281,1.0,1.0,0.7022622227668762,1.0,-1.7220460176467896,0.8121445178985596,0.90990149974823,0.4150536656379699,0.957403838634491,0.957403838634491,0.0,60.11885070800781,73.0,43684.44921875,0.0,422.0783996582031,1.0,280.9415588378906,283.82061767578125,299.32928466796875,302.1551818847656,293.1499938964844,293.1499938964844,280.6499938964844,31977.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136862277984619,1.0,0.0,0.0,3.629835605621338,3.629858732223511,8.791585628387111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.1826171875,0.0,1480.9176025390625,1895.4371337890625,0.0,1720.3905029296875,0.897896945476532,1.0,0.0,3.0,1.0,0.0
17662080,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.4199423789978027,0.2929547429084778,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.898963987827301,0.2374028414487838,0.2248989194631576,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8327103853225708,0.1878991276025772,0.1317553222179412,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8743296265602112,0.2186331003904342,0.207336813211441,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7348484396934509,0.1276678591966629,0.5778239965438843,285.0444641113281,284.95001220703125,301.5183410644531,296.36053466796875,299.3144836425781,297.33837890625,285.0415344238281,1.0,0.3217964172363281,1.0,1.0,0.7022622227668762,1.0,-1.7220460176467896,0.8121445178985596,0.90990149974823,0.4150536656379699,0.957403838634491,0.957403838634491,0.0,60.11885070800781,73.0,43684.44921875,0.0,422.0783996582031,1.0,280.9415588378906,283.82061767578125,299.32928466796875,302.1551818847656,293.1499938964844,293.1499938964844,280.6499938964844,31977.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136862277984619,1.0,0.0,0.0,3.629835605621338,3.629858732223511,8.791585628387111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.1826171875,0.0,1480.9176025390625,1895.4371337890625,0.0,1720.3905029296875,0.897896945476532,1.0,0.0,3.0,1.0,0.0
17662140,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4192315638065338,0.303984671831131,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8905710577964783,0.2394272089004516,0.2270793318748474,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8251782059669495,0.1890872120857238,0.1327765882015228,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8658290505409241,0.2200904637575149,0.2089717537164688,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7268858551979065,0.1276650130748748,0.5787662863731384,284.8903503417969,284.95001220703125,301.5244140625,296.37420654296875,299.30975341796875,297.321533203125,284.899169921875,1.0,0.3269436657428741,1.0,1.0,0.7023016214370728,1.0,-1.742228388786316,0.8221697211265564,0.9200586080551147,0.420462042093277,0.8428844213485718,0.8428844213485718,0.0,62.49370574951172,76.0,44546.13671875,0.0,440.9888000488281,1.0,280.6575012207031,283.6732788085937,299.4104309082031,302.3614501953125,293.1499938964844,293.1499938964844,280.95001220703125,39537.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257606983184814,1.0,0.0,0.0,3.522642135620117,3.522665500640869,8.279999974547536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.595703125,0.0,1421.5859375,1895.4371337890625,0.0,1819.677001953125,0.8796813488006592,1.0,0.0,3.0,1.0,0.0
17662200,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4192315638065338,0.303984671831131,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8905710577964783,0.2394272089004516,0.2270793318748474,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8251782059669495,0.1890872120857238,0.1327765882015228,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8658290505409241,0.2200904637575149,0.2089717537164688,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7268858551979065,0.1276650130748748,0.5787662863731384,284.8903503417969,284.95001220703125,301.5244140625,296.37420654296875,299.30975341796875,297.321533203125,284.899169921875,1.0,0.3269436657428741,1.0,1.0,0.7023016214370728,1.0,-1.742228388786316,0.8221697211265564,0.9200586080551147,0.420462042093277,0.8428844213485718,0.8428844213485718,0.0,62.49370574951172,76.0,44546.13671875,0.0,440.9888000488281,1.0,280.6575012207031,283.6732788085937,299.4104309082031,302.3614501953125,293.1499938964844,293.1499938964844,280.95001220703125,39537.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257606983184814,1.0,0.0,0.0,3.522642135620117,3.522665500640869,8.279999974547536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.595703125,0.0,1421.5859375,1895.4371337890625,0.0,1819.677001953125,0.8796813488006592,1.0,0.0,3.0,1.0,0.0
17662260,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.4184621572494507,0.3155624866485595,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8821667432785034,0.2418664395809173,0.2292846590280532,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8175620436668396,0.1906508058309555,0.1338078379631042,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8574128746986389,0.221914604306221,0.2106133699417114,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7186846137046814,0.1278106719255447,0.5793763399124146,285.0673828125,284.95001220703125,301.52685546875,296.38787841796875,299.3056640625,297.3093566894531,285.0639343261719,1.0,0.3322772085666656,1.0,1.0,0.7025444507598877,1.0,-1.7627182006835938,0.8322713375091553,0.9304468035697936,0.4258695840835571,1.0,1.0,0.0,65.0553970336914,79.0,44657.453125,0.0,461.0548095703125,1.0,280.9424743652344,283.8226013183594,299.3724975585937,302.25927734375,293.1499938964844,293.1499938964844,280.6499938964844,31206.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181953191757202,1.0,0.0,0.0,3.710103034973145,3.710126638412476,9.184705049847252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.494140625,0.0,1564.615234375,1895.4371337890625,0.0,1757.1983642578125,0.91539466381073,1.0,0.0,3.0,1.0,0.0
17662320,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.4184621572494507,0.3155624866485595,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8821667432785034,0.2418664395809173,0.2292846590280532,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8175620436668396,0.1906508058309555,0.1338078379631042,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8574128746986389,0.221914604306221,0.2106133699417114,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7186846137046814,0.1278106719255447,0.5793763399124146,285.0673828125,284.95001220703125,301.52685546875,296.38787841796875,299.3056640625,297.3093566894531,285.0639343261719,1.0,0.3322772085666656,1.0,1.0,0.7025444507598877,1.0,-1.7627182006835938,0.8322713375091553,0.9304468035697936,0.4258695840835571,1.0,1.0,0.0,65.0553970336914,79.0,44657.453125,0.0,461.0548095703125,1.0,280.9424743652344,283.8226013183594,299.3724975585937,302.25927734375,293.1499938964844,293.1499938964844,280.6499938964844,31206.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181953191757202,1.0,0.0,0.0,3.710103034973145,3.710126638412476,9.184705049847252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.494140625,0.0,1564.615234375,1895.4371337890625,0.0,1757.1983642578125,0.91539466381073,1.0,0.0,3.0,1.0,0.0
17662380,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4158501029014587,0.3276941776275635,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8736597895622253,0.243785411119461,0.2313977479934692,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.809550940990448,0.1917214840650558,0.1347691267728805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8490012884140015,0.223250925540924,0.2121653258800506,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7099676132202148,0.1276546418666839,0.579745352268219,284.88250732421875,284.95001220703125,301.5260314941406,296.4015197753906,299.29766845703125,297.29296875,284.8885498046875,1.0,0.337754338979721,1.0,1.0,0.7027872800827026,1.0,-1.7832835912704468,0.8423997759819031,0.9408838748931884,0.4313485324382782,0.8750980496406555,0.8750980496406555,0.0,67.8135757446289,82.0,45705.05859375,0.0,482.1962890625,1.0,280.6565856933594,283.6365051269531,299.4466857910156,302.4713134765625,293.1499938964844,293.1499938964844,280.95001220703125,38279.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319400906562805,1.0,0.0,0.0,3.659568309783936,3.659592866897583,8.936202675613458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.90185546875,0.0,1560.936767578125,1895.4371337890625,0.0,1871.353271484375,0.9086660146713256,1.0,0.0,3.0,1.0,0.0
17662440,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4158501029014587,0.3276941776275635,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8736597895622253,0.243785411119461,0.2313977479934692,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.809550940990448,0.1917214840650558,0.1347691267728805,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8490012884140015,0.223250925540924,0.2121653258800506,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7099676132202148,0.1276546418666839,0.579745352268219,284.88250732421875,284.95001220703125,301.5260314941406,296.4015197753906,299.29766845703125,297.29296875,284.8885498046875,1.0,0.337754338979721,1.0,1.0,0.7027872800827026,1.0,-1.7832835912704468,0.8423997759819031,0.9408838748931884,0.4313485324382782,0.8750980496406555,0.8750980496406555,0.0,67.8135757446289,82.0,45705.05859375,0.0,482.1962890625,1.0,280.6565856933594,283.6365051269531,299.4466857910156,302.4713134765625,293.1499938964844,293.1499938964844,280.95001220703125,38279.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319400906562805,1.0,0.0,0.0,3.659568309783936,3.659592866897583,8.936202675613458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.90185546875,0.0,1560.936767578125,1895.4371337890625,0.0,1871.353271484375,0.9086660146713256,1.0,0.0,3.0,1.0,0.0
