time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.4143664836883545,0.3341346085071563,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8691239356994629,0.2448537945747375,0.2323230803012848,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8050474524497986,0.1923547834157943,0.1351578533649444,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8445558547973633,0.2240093052387237,0.2128118425607681,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.705003023147583,0.1275892108678817,0.5794039368629456,285.0417785644531,284.95001220703125,301.5245056152344,296.4083251953125,299.2948608398437,297.2879333496094,285.05828857421875,1.0,0.3404910564422607,1.0,1.0,0.7029087543487549,1.0,-1.7929601669311523,0.8471665382385254,0.9457935690879822,0.4339161515235901,0.98194682598114,0.98194682598114,0.0,69.2882080078125,82.0,45311.8125,0.0,492.8398132324219,1.0,280.90240478515625,283.812255859375,299.38525390625,302.2756652832031,293.1499938964844,293.1499938964844,280.95001220703125,33667.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259606719017029,1.0,0.0,0.0,3.7066593170166016,3.706683397293091,9.167662824438594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.04638671875,0.0,1579.40380859375,1895.4371337890625,0.0,1821.34033203125,0.9186105728149414,1.0,0.0,3.0,1.0,0.0
17662560,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.4129845201969147,0.3400096595287323,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8655427694320679,0.2461309880018234,0.2335049510002136,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8013976812362671,0.193179041147232,0.1357205957174301,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8410026431083679,0.2249597758054733,0.2136912941932678,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7007979154586792,0.127656951546669,0.5796895623207092,285.0743103027344,284.95001220703125,301.52227783203125,296.41510009765625,299.29425048828125,297.2878723144531,285.07427978515625,1.0,0.3432593047618866,1.0,1.0,0.7031154632568359,1.0,-1.803507328033448,0.8523326516151428,0.9511746168136596,0.4366897940635681,1.0,1.0,0.0,70.69416809082031,70.0,45667.4140625,0.0,503.9435119628906,1.0,280.9428100585937,283.8152160644531,299.40240478515625,302.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,32524.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248353958129883,1.0,0.0,0.0,3.7995376586914062,3.799562454223633,9.632849469198843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5439453125,0.0,1678.915283203125,1895.4371337890625,0.0,1811.9881591796875,0.9363082647323608,1.0,0.0,3.0,1.0,0.0
17662620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.4094701111316681,0.3385591804981231,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8692343831062317,0.2480163276195526,0.2354887127876281,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8042990565299988,0.1942024827003479,0.1365756094455719,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8438819646835327,0.2262369990348816,0.2150890231132507,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7017205357551575,0.1274797171354293,0.5793663859367371,284.8764343261719,284.95001220703125,301.5159606933594,296.4285583496094,299.2900390625,297.28619384765625,284.8793029785156,1.0,0.3429006934165954,1.0,1.0,0.7035289406776428,1.0,-1.806482553482056,0.853596568107605,0.9528859853744508,0.43746417760849,0.8950079679489136,0.8950079679489136,0.0,70.4737319946289,58.0,46569.9921875,0.0,505.1943664550781,1.0,280.6559753417969,283.61083984375,299.4714660644531,302.5570678710937,293.1499938964844,293.1499938964844,280.3500061035156,38086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379854321479797,1.0,0.0,0.0,3.762529134750366,3.76255464553833,9.44611088016245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8115234375,0.0,1678.0970458984375,1895.4371337890625,0.0,1922.4423828125,0.9312416315078736,1.0,0.0,3.0,1.0,0.0
17662680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.4094701111316681,0.3385591804981231,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8692343831062317,0.2480163276195526,0.2354887127876281,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8042990565299988,0.1942024827003479,0.1365756094455719,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8438819646835327,0.2262369990348816,0.2150890231132507,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7017205357551575,0.1274797171354293,0.5793663859367371,284.8764343261719,284.95001220703125,301.5159606933594,296.4285583496094,299.2900390625,297.28619384765625,284.8793029785156,1.0,0.3429006934165954,1.0,1.0,0.7035289406776428,1.0,-1.806482553482056,0.853596568107605,0.9528859853744508,0.43746417760849,0.8950079679489136,0.8950079679489136,0.0,70.4737319946289,58.0,46569.9921875,0.0,505.1943664550781,1.0,280.6559753417969,283.61083984375,299.4714660644531,302.5570678710937,293.1499938964844,293.1499938964844,280.3500061035156,38086.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379854321479797,1.0,0.0,0.0,3.762529134750366,3.76255464553833,9.44611088016245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.8115234375,0.0,1678.0970458984375,1895.4371337890625,0.0,1922.4423828125,0.9312416315078736,1.0,0.0,3.0,1.0,0.0
17662740,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.4090434908866882,0.3262558281421661,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8819064497947693,0.2495744675397873,0.2368492484092712,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8150337338447571,0.1949249655008316,0.1369992643594741,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8550027012825012,0.2271847426891327,0.2158824056386947,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7099781036376953,0.1271086931228637,0.5772252678871155,284.85400390625,284.95001220703125,301.5074768066406,296.4418334960937,299.27996826171875,297.2768859863281,284.8671569824219,1.0,0.3380617797374725,1.0,1.0,0.7039424777030945,1.0,-1.792242169380188,0.8463227152824402,0.9459194540977478,0.4334434866905212,0.7926472425460815,0.7926472425460815,0.0,67.7366714477539,61.0,46177.7890625,0.0,487.6388854980469,1.0,280.3581848144531,283.623779296875,299.4521179199219,302.5304870605469,293.1499938964844,293.1499938964844,280.6499938964844,44865.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434384226799011,1.0,0.0,0.0,3.372296094894409,3.372318983078003,7.588303674310737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7451171875,0.0,1306.8885498046875,1895.4371337890625,0.0,1968.95849609375,0.8531743288040161,1.0,0.0,3.0,1.0,0.0
17662800,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.4090434908866882,0.3262558281421661,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8819064497947693,0.2495744675397873,0.2368492484092712,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8150337338447571,0.1949249655008316,0.1369992643594741,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8550027012825012,0.2271847426891327,0.2158824056386947,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7099781036376953,0.1271086931228637,0.5772252678871155,284.85400390625,284.95001220703125,301.5074768066406,296.4418334960937,299.27996826171875,297.2768859863281,284.8671569824219,1.0,0.3380617797374725,1.0,1.0,0.7039424777030945,1.0,-1.792242169380188,0.8463227152824402,0.9459194540977478,0.4334434866905212,0.7926472425460815,0.7926472425460815,0.0,67.7366714477539,61.0,46177.7890625,0.0,487.6388854980469,1.0,280.3581848144531,283.623779296875,299.4521179199219,302.5304870605469,293.1499938964844,293.1499938964844,280.6499938964844,44865.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434384226799011,1.0,0.0,0.0,3.372296094894409,3.372318983078003,7.588303674310737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7451171875,0.0,1306.8885498046875,1895.4371337890625,0.0,1968.95849609375,0.8531743288040161,1.0,0.0,3.0,1.0,0.0
17662860,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.4136964380741119,0.317210704088211,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8930234909057617,0.2520008981227875,0.2388656586408615,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.823912501335144,0.1964454501867294,0.1378714740276336,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8647710084915161,0.228920891880989,0.2172644883394241,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7165623307228088,0.1272939145565033,0.5770467519760132,285.0003356933594,284.95001220703125,301.4971923828125,296.4549560546875,299.2796630859375,297.2858581542969,284.99591064453125,1.0,0.3357381522655487,1.0,1.0,0.7038713097572327,1.0,-1.7862825393676758,0.8434205651283264,0.942862033843994,0.4317029416561126,0.9001834392547607,0.9001834392547607,0.0,65.87620544433594,64.0,45690.84765625,0.0,478.1982727050781,1.0,280.6408386230469,283.74725341796875,299.4073791503906,302.3689270019531,293.1499938964844,293.1499938964844,280.3500061035156,33379.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289651036262512,1.0,0.0,0.0,3.518411159515381,3.5184335708618164,8.260122967840289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.759765625,0.0,1372.7396240234375,1895.4371337890625,0.0,1846.4041748046875,0.873717188835144,1.0,0.0,3.0,1.0,0.0
17662920,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.4136964380741119,0.317210704088211,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8930234909057617,0.2520008981227875,0.2388656586408615,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.823912501335144,0.1964454501867294,0.1378714740276336,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8647710084915161,0.228920891880989,0.2172644883394241,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7165623307228088,0.1272939145565033,0.5770467519760132,285.0003356933594,284.95001220703125,301.4971923828125,296.4549560546875,299.2796630859375,297.2858581542969,284.99591064453125,1.0,0.3357381522655487,1.0,1.0,0.7038713097572327,1.0,-1.7862825393676758,0.8434205651283264,0.942862033843994,0.4317029416561126,0.9001834392547607,0.9001834392547607,0.0,65.87620544433594,64.0,45690.84765625,0.0,478.1982727050781,1.0,280.6408386230469,283.74725341796875,299.4073791503906,302.3689270019531,293.1499938964844,293.1499938964844,280.3500061035156,33379.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289651036262512,1.0,0.0,0.0,3.518411159515381,3.5184335708618164,8.260122967840289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.759765625,0.0,1372.7396240234375,1895.4371337890625,0.0,1846.4041748046875,0.873717188835144,1.0,0.0,3.0,1.0,0.0
17662980,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.4180338978767395,0.3132550418376922,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8994526267051697,0.2539976239204407,0.2408638894557953,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8287268280982971,0.197563037276268,0.1387290358543396,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.870234489440918,0.2302616387605667,0.2186361104249954,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7196240425109863,0.1273602843284607,0.577514111995697,284.8980407714844,284.95001220703125,301.4854736328125,296.4678039550781,299.2735595703125,297.2843933105469,284.9088134765625,1.0,0.3352222442626953,1.0,1.0,0.7038001418113708,1.0,-1.7871679067611694,0.8439027070999146,0.9432652592658995,0.4319326877593994,0.8006497621536255,0.8006497621536255,0.0,65.15518951416016,67.0,45780.87890625,0.0,476.5633850097656,1.0,280.3590393066406,283.6723022460937,299.4767761230469,302.5094299316406,293.1499938964844,293.1499938964844,280.6499938964844,41268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354220151901245,1.0,0.0,0.0,3.2967605590820312,3.296782255172729,7.252172622429498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.7255859375,0.0,1210.141845703125,1895.4371337890625,0.0,1900.7159423828125,0.832775354385376,1.0,0.0,3.0,1.0,0.0
17663040,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.4180338978767395,0.3132550418376922,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8994526267051697,0.2539976239204407,0.2408638894557953,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8287268280982971,0.197563037276268,0.1387290358543396,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.870234489440918,0.2302616387605667,0.2186361104249954,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7196240425109863,0.1273602843284607,0.577514111995697,284.8980407714844,284.95001220703125,301.4854736328125,296.4678039550781,299.2735595703125,297.2843933105469,284.9088134765625,1.0,0.3352222442626953,1.0,1.0,0.7038001418113708,1.0,-1.7871679067611694,0.8439027070999146,0.9432652592658995,0.4319326877593994,0.8006497621536255,0.8006497621536255,0.0,65.15518951416016,67.0,45780.87890625,0.0,476.5633850097656,1.0,280.3590393066406,283.6723022460937,299.4767761230469,302.5094299316406,293.1499938964844,293.1499938964844,280.6499938964844,41268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354220151901245,1.0,0.0,0.0,3.2967605590820312,3.296782255172729,7.252172622429498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.7255859375,0.0,1210.141845703125,1895.4371337890625,0.0,1900.7159423828125,0.832775354385376,1.0,0.0,3.0,1.0,0.0
17663100,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4203158915042877,0.3127490282058716,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9012280702590942,0.2551940679550171,0.2418586611747741,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.829929769039154,0.1983000040054321,0.1391531825065612,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8716107606887817,0.231104701757431,0.2193113267421722,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7200917601585388,0.1274934858083725,0.5777683854103088,285.02813720703125,284.95001220703125,301.47918701171875,296.4741516113281,299.2719421386719,297.2864990234375,285.0386962890625,1.0,0.3355088233947754,1.0,1.0,0.7037645578384399,1.0,-1.7893778085708618,0.8450250029563904,0.9443528056144714,0.432520717382431,0.8906078934669495,0.8906078934669495,0.0,65.10877227783203,67.0,45432.359375,0.0,477.81549072265625,1.0,280.5937194824219,283.8010559082031,299.4263916015625,302.32684326171875,293.1499938964844,293.1499938964844,280.6499938964844,33885.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275401949882507,1.0,0.0,0.0,3.3770899772644043,3.3771111965179443,7.609893941662449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.6103515625,0.0,1235.5709228515625,1895.4371337890625,0.0,1834.5001220703125,0.8454386591911316,1.0,0.0,3.0,1.0,0.0
17663160,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.4226032793521881,0.3126188516616821,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9028953313827516,0.2564984858036041,0.2430619448423385,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8310800194740295,0.1991303414106369,0.1397164165973663,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8728872537612915,0.2320438772439956,0.2201744467020034,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7205079197883606,0.1277004033327102,0.5785876512527466,285.0244140625,284.95001220703125,301.4726867675781,296.4804077148437,299.2712097167969,297.2903137207031,285.0194702148437,1.0,0.3361340165138244,1.0,1.0,0.7036917209625244,1.0,-1.793360948562622,0.8470422625541687,0.9463186264038086,0.433615118265152,0.9163714051246644,0.9163714051246644,0.0,65.1714859008789,70.0,45685.3203125,0.0,480.5251770019531,1.0,280.6404113769531,283.7699279785156,299.449462890625,302.4034423828125,293.1499938964844,293.1499938964844,280.3500061035156,31807.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724958062171936,1.0,0.0,0.0,3.4933178424835205,3.4933395385742188,8.142720275827742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.27734375,0.0,1335.718505859375,1895.4371337890625,0.0,1813.006591796875,0.8669052720069885,1.0,0.0,3.0,1.0,0.0
17663220,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.4250779449939728,0.315361738204956,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9028074741363524,0.2584947049617767,0.2451251894235611,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8304243683815002,0.2001786231994629,0.1405849307775497,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8721588850021362,0.233310267329216,0.2215567529201507,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.718881368637085,0.1277834624052047,0.5795066952705383,284.8986511230469,284.95001220703125,301.4591979980469,296.4927062988281,299.26531982421875,297.2898864746094,284.9088439941406,1.0,0.3381730914115906,1.0,1.0,0.7035461068153381,1.0,-1.8029371500015257,0.8518720269203186,0.9510651230812072,0.4362790584564209,0.8108536601066589,0.8108536601066589,0.0,65.89307403564453,73.0,46135.57421875,0.0,488.83441162109375,1.0,280.3589172363281,283.6639099121094,299.5184936523437,302.5718078613281,293.1499938964844,293.1499938964844,280.6499938964844,40196.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348564863204956,1.0,0.0,0.0,3.330074548721313,3.330096244812012,7.399480637104716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.83642578125,0.0,1234.1575927734375,1895.4371337890625,0.0,1895.93505859375,0.8386411070823669,1.0,0.0,3.0,1.0,0.0
17663280,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.4250779449939728,0.315361738204956,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9028074741363524,0.2584947049617767,0.2451251894235611,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8304243683815002,0.2001786231994629,0.1405849307775497,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8721588850021362,0.233310267329216,0.2215567529201507,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.718881368637085,0.1277834624052047,0.5795066952705383,284.8986511230469,284.95001220703125,301.4591979980469,296.4927062988281,299.26531982421875,297.2898864746094,284.9088439941406,1.0,0.3381730914115906,1.0,1.0,0.7035461068153381,1.0,-1.8029371500015257,0.8518720269203186,0.9510651230812072,0.4362790584564209,0.8108536601066589,0.8108536601066589,0.0,65.89307403564453,73.0,46135.57421875,0.0,488.83441162109375,1.0,280.3589172363281,283.6639099121094,299.5184936523437,302.5718078613281,293.1499938964844,293.1499938964844,280.6499938964844,40196.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348564863204956,1.0,0.0,0.0,3.330074548721313,3.330096244812012,7.399480637104716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.83642578125,0.0,1234.1575927734375,1895.4371337890625,0.0,1895.93505859375,0.8386411070823669,1.0,0.0,3.0,1.0,0.0
17663340,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.4269614517688751,0.3201391696929931,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9009729027748108,0.2610220909118652,0.2473697811365127,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8282663226127625,0.2016418278217315,0.1415242552757263,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8696885108947754,0.2349808365106582,0.2230234891176223,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.715881884098053,0.128101959824562,0.5806654095649719,285.034423828125,284.95001220703125,301.44537353515625,296.5046691894531,299.2608947753906,297.29217529296875,285.0298156738281,1.0,0.3410704135894775,1.0,1.0,0.7034004926681519,1.0,-1.815646171569824,0.8582664728164673,0.9573796391487122,0.4397873282432556,0.9368088841438292,0.9368088841438292,0.0,67.07473754882812,76.0,46241.0,0.0,500.6784973144531,1.0,280.6406555175781,283.7701721191406,299.48492431640625,302.4713134765625,293.1499938964844,293.1499938964844,280.3500061035156,31328.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265529036521912,1.0,0.0,0.0,3.5360493659973145,3.536071538925171,8.343147896994196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.005859375,0.0,1376.1859130859375,1895.4371337890625,0.0,1826.2703857421875,0.8761218190193176,1.0,0.0,3.0,1.0,0.0
17663400,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.4269614517688751,0.3201391696929931,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9009729027748108,0.2610220909118652,0.2473697811365127,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8282663226127625,0.2016418278217315,0.1415242552757263,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8696885108947754,0.2349808365106582,0.2230234891176223,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.715881884098053,0.128101959824562,0.5806654095649719,285.034423828125,284.95001220703125,301.44537353515625,296.5046691894531,299.2608947753906,297.29217529296875,285.0298156738281,1.0,0.3410704135894775,1.0,1.0,0.7034004926681519,1.0,-1.815646171569824,0.8582664728164673,0.9573796391487122,0.4397873282432556,0.9368088841438292,0.9368088841438292,0.0,67.07473754882812,76.0,46241.0,0.0,500.6784973144531,1.0,280.6406555175781,283.7701721191406,299.48492431640625,302.4713134765625,293.1499938964844,293.1499938964844,280.3500061035156,31328.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265529036521912,1.0,0.0,0.0,3.5360493659973145,3.536071538925171,8.343147896994196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.005859375,0.0,1376.1859130859375,1895.4371337890625,0.0,1826.2703857421875,0.8761218190193176,1.0,0.0,3.0,1.0,0.0
17663460,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4264057576656341,0.327029287815094,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.897029459476471,0.2630247473716736,0.2494888454675674,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8242976069450378,0.2025946974754333,0.1423525959253311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8652253746986389,0.236142948269844,0.2243432998657226,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7112670540809631,0.1281721293926239,0.5816799402236938,284.8956298828125,284.95001220703125,301.4316101074219,296.5162658691406,299.24969482421875,297.2823486328125,284.9052124023437,1.0,0.3446472287178039,1.0,1.0,0.7036296129226685,1.0,-1.830261468887329,0.8654443621635437,0.9648171663284302,0.4437029063701629,0.8263983130455017,0.8263983130455017,0.0,68.7249526977539,79.0,46990.2421875,0.0,515.39306640625,1.0,280.3583679199219,283.64605712890625,299.5513000488281,302.6553039550781,293.1499938964844,293.1499938964844,280.6499938964844,39564.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382197380065918,1.0,0.0,0.0,3.4091055393218994,3.409127950668335,7.754863986519922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.54150390625,0.0,1306.2235107421875,1895.4371337890625,0.0,1924.4327392578125,0.8550938963890076,1.0,0.0,3.0,1.0,0.0
17663520,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.4264057576656341,0.327029287815094,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.897029459476471,0.2630247473716736,0.2494888454675674,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8242976069450378,0.2025946974754333,0.1423525959253311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8652253746986389,0.236142948269844,0.2243432998657226,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7112670540809631,0.1281721293926239,0.5816799402236938,284.8956298828125,284.95001220703125,301.4316101074219,296.5162658691406,299.24969482421875,297.2823486328125,284.9052124023437,1.0,0.3446472287178039,1.0,1.0,0.7036296129226685,1.0,-1.830261468887329,0.8654443621635437,0.9648171663284302,0.4437029063701629,0.8263983130455017,0.8263983130455017,0.0,68.7249526977539,79.0,46990.2421875,0.0,515.39306640625,1.0,280.3583679199219,283.64605712890625,299.5513000488281,302.6553039550781,293.1499938964844,293.1499938964844,280.6499938964844,39564.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382197380065918,1.0,0.0,0.0,3.4091055393218994,3.409127950668335,7.754863986519922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.54150390625,0.0,1306.2235107421875,1895.4371337890625,0.0,1924.4327392578125,0.8550938963890076,1.0,0.0,3.0,1.0,0.0
17663580,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.425326406955719,0.3349217474460602,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8924710154533386,0.2655552625656128,0.2517482340335846,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8198086023330688,0.2040083557367324,0.1432603299617767,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8602067828178406,0.2377543598413467,0.2257581502199173,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7059460282325745,0.1285064816474914,0.5829781293869019,285.046630859375,284.95001220703125,301.4182434082031,296.5274963378906,299.2410888671875,297.276611328125,285.0424499511719,1.0,0.3487201929092407,1.0,1.0,0.7038586735725403,1.0,-1.8467967510223389,0.8735802173614502,0.9732165336608888,0.4481232762336731,0.9655680656433104,0.9655680656433104,0.0,70.64833068847656,82.0,47225.2421875,0.0,532.478759765625,1.0,280.6416015625,283.76971435546875,299.51470947265625,302.55987548828125,293.1499938964844,293.1499938964844,280.3500061035156,31135.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313017249107361,1.0,0.0,0.0,3.6127991676330566,3.6128220558166495,8.709254188943305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.56640625,0.0,1456.1470947265625,1895.4371337890625,0.0,1865.98876953125,0.8932842016220093,1.0,0.0,3.0,1.0,0.0
17663640,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.425326406955719,0.3349217474460602,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8924710154533386,0.2655552625656128,0.2517482340335846,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8198086023330688,0.2040083557367324,0.1432603299617767,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8602067828178406,0.2377543598413467,0.2257581502199173,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7059460282325745,0.1285064816474914,0.5829781293869019,285.046630859375,284.95001220703125,301.4182434082031,296.5274963378906,299.2410888671875,297.276611328125,285.0424499511719,1.0,0.3487201929092407,1.0,1.0,0.7038586735725403,1.0,-1.8467967510223389,0.8735802173614502,0.9732165336608888,0.4481232762336731,0.9655680656433104,0.9655680656433104,0.0,70.64833068847656,82.0,47225.2421875,0.0,532.478759765625,1.0,280.6416015625,283.76971435546875,299.51470947265625,302.55987548828125,293.1499938964844,293.1499938964844,280.3500061035156,31135.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313017249107361,1.0,0.0,0.0,3.6127991676330566,3.6128220558166495,8.709254188943305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.56640625,0.0,1456.1470947265625,1895.4371337890625,0.0,1865.98876953125,0.8932842016220093,1.0,0.0,3.0,1.0,0.0
17663700,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.42404904961586,0.339100569486618,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.890137255191803,0.2666469812393188,0.2529516220092773,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8175114989280701,0.2045532017946243,0.1437605619430542,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8576709628105164,0.2384026199579239,0.2265311479568481,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7032578587532043,0.1286035776138305,0.5838974714279175,284.8944091796875,284.95001220703125,301.4118347167969,296.532958984375,299.23614501953125,297.2723693847656,284.8778076171875,1.0,0.3509272038936615,1.0,1.0,0.7039732336997986,1.0,-1.855892539024353,0.8780563473701477,0.9778361916542052,0.4505816698074341,0.8748759627342224,0.8748759627342224,0.0,71.69192504882812,82.0,48232.671875,0.0,541.9510498046875,1.0,280.3979187011719,283.5871276855469,299.5869445800781,302.8052062988281,293.1499938964844,293.1499938964844,280.3500061035156,34959.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402980923652649,1.0,0.0,0.0,3.630333423614502,3.630357027053833,8.793996926215186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.7373046875,0.0,1503.65380859375,1895.4371337890625,0.0,1942.1209716796875,0.897891104221344,1.0,0.0,3.0,1.0,0.0
17663760,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.4220575392246246,0.3440751731395721,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8868281245231628,0.2675347030162811,0.2538876235485077,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8143064975738525,0.2049083709716797,0.144079253077507,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8542500734329224,0.2388574481010437,0.2270584255456924,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6997514367103577,0.1285710334777832,0.5841516852378845,284.88848876953125,284.95001220703125,301.4056396484375,296.5382995605469,299.229736328125,297.2652587890625,284.8965148925781,1.0,0.3531871140003204,1.0,1.0,0.7042176127433777,1.0,-1.8643113374710083,0.8821424245834351,0.9821689128875732,0.4528038501739502,0.8462529182434082,0.8462529182434082,0.0,72.89360809326172,70.0,48117.01171875,0.0,551.5421752929688,1.0,280.3577880859375,283.6185302734375,299.5792236328125,302.75543212890625,293.1499938964844,293.1499938964844,280.6499938964844,39054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441386580467224,1.0,0.0,0.0,3.5200679302215576,3.5200912952423096,8.267903695013956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.05859375,0.0,1415.4027099609375,1895.4371337890625,0.0,1974.9608154296875,0.8786928057670593,1.0,0.0,3.0,1.0,0.0
17663820,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4204726815223694,0.3400932550430298,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8928832411766052,0.2699803411960602,0.2559795379638672,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.818698525428772,0.2062133848667144,0.1448463648557663,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8590115308761597,0.2403541058301925,0.2282777577638626,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7028172612190247,0.1287853270769119,0.5845683217048645,285.03448486328125,284.95001220703125,301.39422607421875,296.5486755371094,299.2240295410156,297.2654724121094,285.0289001464844,1.0,0.3520091772079468,1.0,1.0,0.7047063708305359,1.0,-1.86494243144989,0.8822084665298462,0.9827340245246888,0.4528951644897461,0.9770311713218688,0.9770311713218688,0.0,72.10592651367188,73.0,47842.984375,0.0,549.47265625,1.0,280.6424255371094,283.7445068359375,299.5341491699219,302.63055419921875,293.1499938964844,293.1499938964844,280.3500061035156,31801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369910478591919,1.0,0.0,0.0,3.691784858703613,3.691808700561523,9.094233064388392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.685546875,0.0,1548.378662109375,1895.4371337890625,0.0,1914.0035400390625,0.9114720821380616,1.0,0.0,3.0,1.0,0.0
17663880,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4204726815223694,0.3400932550430298,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8928832411766052,0.2699803411960602,0.2559795379638672,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.818698525428772,0.2062133848667144,0.1448463648557663,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8590115308761597,0.2403541058301925,0.2282777577638626,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7028172612190247,0.1287853270769119,0.5845683217048645,285.03448486328125,284.95001220703125,301.39422607421875,296.5486755371094,299.2240295410156,297.2654724121094,285.0289001464844,1.0,0.3520091772079468,1.0,1.0,0.7047063708305359,1.0,-1.86494243144989,0.8822084665298462,0.9827340245246888,0.4528951644897461,0.9770311713218688,0.9770311713218688,0.0,72.10592651367188,73.0,47842.984375,0.0,549.47265625,1.0,280.6424255371094,283.7445068359375,299.5341491699219,302.63055419921875,293.1499938964844,293.1499938964844,280.3500061035156,31801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369910478591919,1.0,0.0,0.0,3.691784858703613,3.691808700561523,9.094233064388392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.685546875,0.0,1548.378662109375,1895.4371337890625,0.0,1914.0035400390625,0.9114720821380616,1.0,0.0,3.0,1.0,0.0
17663940,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.4201700091361999,0.3389392793178558,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8962910175323486,0.271880030632019,0.257955938577652,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8207894563674927,0.2070186287164688,0.1455331742763519,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8613540530204773,0.2413523644208908,0.229390874505043,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7037919163703918,0.1287602037191391,0.5848761796951294,284.87127685546875,284.95001220703125,301.3843078613281,296.5586242675781,299.21710205078125,297.26177978515625,284.87994384765625,1.0,0.3525891005992889,1.0,1.0,0.7051951885223389,1.0,-1.8684537410736084,0.8837625980377197,0.9846912026405334,0.4535788595676422,0.8416524529457092,0.8416524529457092,0.0,71.95248413085938,76.0,48287.81640625,0.0,551.4129638671875,1.0,280.3572082519531,283.5993347167969,299.58740234375,302.7816772460937,293.1499938964844,293.1499938964844,280.6499938964844,40300.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472990155220032,1.0,0.0,0.0,3.551832675933838,3.551856517791748,8.417794106208021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.720703125,0.0,1457.9808349609375,1895.4371337890625,0.0,2002.1297607421875,0.8867312073707581,1.0,0.0,3.0,1.0,0.0
17664000,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.4201700091361999,0.3389392793178558,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8962910175323486,0.271880030632019,0.257955938577652,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8207894563674927,0.2070186287164688,0.1455331742763519,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8613540530204773,0.2413523644208908,0.229390874505043,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7037919163703918,0.1287602037191391,0.5848761796951294,284.87127685546875,284.95001220703125,301.3843078613281,296.5586242675781,299.21710205078125,297.26177978515625,284.87994384765625,1.0,0.3525891005992889,1.0,1.0,0.7051951885223389,1.0,-1.8684537410736084,0.8837625980377197,0.9846912026405334,0.4535788595676422,0.8416524529457092,0.8416524529457092,0.0,71.95248413085938,76.0,48287.81640625,0.0,551.4129638671875,1.0,280.3572082519531,283.5993347167969,299.58740234375,302.7816772460937,293.1499938964844,293.1499938964844,280.6499938964844,40300.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472990155220032,1.0,0.0,0.0,3.551832675933838,3.551856517791748,8.417794106208021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.720703125,0.0,1457.9808349609375,1895.4371337890625,0.0,2002.1297607421875,0.8867312073707581,1.0,0.0,3.0,1.0,0.0
17664060,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.4206716120243072,0.3409034311771393,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8970730304718018,0.274379700422287,0.260110080242157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8207062482833862,0.2083480358123779,0.1463291198015213,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.861253023147583,0.2428622394800186,0.2306382954120636,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7026417851448059,0.1290155053138733,0.5855470299720764,285.0358581542969,284.95001220703125,301.37628173828125,296.5680847167969,299.21551513671875,297.2655334472656,285.03204345703125,1.0,0.3542881309986114,1.0,1.0,0.7054452896118164,1.0,-1.8766541481018064,0.8877426981925964,0.9889114499092102,0.4556882083415985,0.9789026975631714,0.9789026975631714,0.0,72.53768157958984,64.0,48090.890625,0.0,558.9796142578125,1.0,280.6426086425781,283.7442626953125,299.54449462890625,302.6501770019531,293.1499938964844,293.1499938964844,280.3500061035156,32110.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380713224411011,1.0,0.0,0.0,3.709698915481568,3.7097227573394775,9.18270472993754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2177734375,0.0,1571.031982421875,1895.4371337890625,0.0,1923.171630859375,0.9157989025115968,1.0,0.0,3.0,1.0,0.0
17664120,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.4206716120243072,0.3409034311771393,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8970730304718018,0.274379700422287,0.260110080242157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8207062482833862,0.2083480358123779,0.1463291198015213,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.861253023147583,0.2428622394800186,0.2306382954120636,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7026417851448059,0.1290155053138733,0.5855470299720764,285.0358581542969,284.95001220703125,301.37628173828125,296.5680847167969,299.21551513671875,297.2655334472656,285.03204345703125,1.0,0.3542881309986114,1.0,1.0,0.7054452896118164,1.0,-1.8766541481018064,0.8877426981925964,0.9889114499092102,0.4556882083415985,0.9789026975631714,0.9789026975631714,0.0,72.53768157958984,64.0,48090.890625,0.0,558.9796142578125,1.0,280.6426086425781,283.7442626953125,299.54449462890625,302.6501770019531,293.1499938964844,293.1499938964844,280.3500061035156,32110.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380713224411011,1.0,0.0,0.0,3.709698915481568,3.7097227573394775,9.18270472993754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2177734375,0.0,1571.031982421875,1895.4371337890625,0.0,1923.171630859375,0.9157989025115968,1.0,0.0,3.0,1.0,0.0
17664180,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.4211643636226654,0.3314837515354156,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.908278226852417,0.2763201892375946,0.2620808482170105,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8290536999702454,0.209161952137947,0.1469883322715759,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8706724643707275,0.2438601851463318,0.2317055165767669,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7096796631813049,0.1290228813886642,0.5857585072517395,284.865234375,284.95001220703125,301.3705139160156,296.5770874023437,299.2105712890625,297.2626647949219,284.8724670410156,1.0,0.3510024547576904,1.0,1.0,0.7056954503059387,1.0,-1.870054006576538,0.8843098282814026,0.9857442378997804,0.4539083838462829,0.8402166366577148,0.8402166366577148,0.0,70.51275634765625,67.0,48370.9921875,0.0,547.932861328125,1.0,280.3570556640625,283.5892944335937,299.6038513183594,302.80914306640625,293.1499938964844,293.1499938964844,280.6499938964844,40583.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481685876846313,1.0,0.0,0.0,3.569446325302124,3.5694704055786133,8.501489219270297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.53515625,0.0,1478.9166259765625,1895.4371337890625,0.0,2009.628173828125,0.8906072378158569,1.0,0.0,3.0,1.0,0.0
17664240,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.4211643636226654,0.3314837515354156,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.908278226852417,0.2763201892375946,0.2620808482170105,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8290536999702454,0.209161952137947,0.1469883322715759,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8706724643707275,0.2438601851463318,0.2317055165767669,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7096796631813049,0.1290228813886642,0.5857585072517395,284.865234375,284.95001220703125,301.3705139160156,296.5770874023437,299.2105712890625,297.2626647949219,284.8724670410156,1.0,0.3510024547576904,1.0,1.0,0.7056954503059387,1.0,-1.870054006576538,0.8843098282814026,0.9857442378997804,0.4539083838462829,0.8402166366577148,0.8402166366577148,0.0,70.51275634765625,67.0,48370.9921875,0.0,547.932861328125,1.0,280.3570556640625,283.5892944335937,299.6038513183594,302.80914306640625,293.1499938964844,293.1499938964844,280.6499938964844,40583.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481685876846313,1.0,0.0,0.0,3.569446325302124,3.5694704055786133,8.501489219270297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.53515625,0.0,1478.9166259765625,1895.4371337890625,0.0,2009.628173828125,0.8906072378158569,1.0,0.0,3.0,1.0,0.0
17664300,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4227645099163055,0.3280423879623413,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9129683375358582,0.2774819135665893,0.2629855275154114,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8322262167930603,0.2097342312335968,0.1472604721784591,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8743101954460144,0.2445155382156372,0.2321546226739883,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7121516466140747,0.1291111409664154,0.5856384634971619,285.01678466796875,284.95001220703125,301.3685913085937,296.5813903808594,299.210693359375,297.26495361328125,285.0292053222656,1.0,0.3502441644668579,1.0,1.0,0.7058205008506775,1.0,-1.867720365524292,0.883118748664856,0.9846016764640808,0.453120082616806,0.9359293580055236,0.9359293580055236,0.0,69.78253173828125,67.0,47741.7109375,0.0,544.0037231445312,1.0,280.6000061035156,283.75439453125,299.5414733886719,302.5923156738281,293.1499938964844,293.1499938964844,280.6499938964844,34679.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405516505241394,1.0,0.0,0.0,3.606657266616821,3.606680631637573,8.679667189426254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.19677734375,0.0,1475.71533203125,1895.4371337890625,0.0,1944.283447265625,0.8972348570823669,1.0,0.0,3.0,1.0,0.0
