time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.4248139262199402,0.3255401849746704,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9172183275222778,0.2788371741771698,0.2641859054565429,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8350386619567871,0.2104781717061996,0.1477272808551788,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.877487301826477,0.2453444153070449,0.2328649908304214,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7142277956008911,0.129321202635765,0.5862911343574524,285.0236511230469,284.95001220703125,301.36737060546875,296.5856018066406,299.212890625,297.2702941894531,285.0197448730469,1.0,0.3499256670475006,1.0,1.0,0.7058804631233215,1.0,-1.868351697921753,0.8834126591682434,0.9849390387535096,0.4532380402088165,0.9669616222381592,0.9669616222381592,0.0,69.3115463256836,70.0,47904.77734375,0.0,542.9404907226562,1.0,280.6424865722656,283.73516845703125,299.5565795898437,302.6557006835937,293.1499938964844,293.1499938964844,280.3500061035156,32582.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378565073013306,1.0,0.0,0.0,3.7056686878204346,3.7056925296783447,9.162762921732792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1552734375,0.0,1570.0321044921875,1895.4371337890625,0.0,1921.347412109375,0.915270447731018,1.0,0.0,3.0,1.0,0.0
17664420,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.427386999130249,0.3241666555404663,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9215156435966492,0.2808663547039032,0.2662768363952636,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8374271392822266,0.2113458514213562,0.148452952504158,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.880214512348175,0.2463835030794143,0.234009638428688,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7155646085739136,0.1294264644384384,0.5871677994728088,284.87567138671875,284.95001220703125,301.3672180175781,296.59356689453125,299.2121276855469,297.2688903808594,284.884521484375,1.0,0.3503899574279785,1.0,1.0,0.7060004472732544,1.0,-1.8725104331970213,0.8854349255561829,0.9870755076408386,0.4543149769306183,0.840428352355957,0.840428352355957,0.0,69.14321899414062,73.0,48323.70703125,0.0,545.268310546875,1.0,280.357177734375,283.6025390625,299.6158447265625,302.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,40578.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468885779380798,1.0,0.0,0.0,3.551119804382324,3.5511436462402344,8.414415333390934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.41357421875,0.0,1459.2469482421875,1895.4371337890625,0.0,1998.593994140625,0.8869524002075195,1.0,0.0,3.0,1.0,0.0
17664480,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.427386999130249,0.3241666555404663,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9215156435966492,0.2808663547039032,0.2662768363952636,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8374271392822266,0.2113458514213562,0.148452952504158,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.880214512348175,0.2463835030794143,0.234009638428688,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7155646085739136,0.1294264644384384,0.5871677994728088,284.87567138671875,284.95001220703125,301.3672180175781,296.59356689453125,299.2121276855469,297.2688903808594,284.884521484375,1.0,0.3503899574279785,1.0,1.0,0.7060004472732544,1.0,-1.8725104331970213,0.8854349255561829,0.9870755076408386,0.4543149769306183,0.840428352355957,0.840428352355957,0.0,69.14321899414062,73.0,48323.70703125,0.0,545.268310546875,1.0,280.357177734375,283.6025390625,299.6158447265625,302.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,40578.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468885779380798,1.0,0.0,0.0,3.551119804382324,3.5511436462402344,8.414415333390934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.41357421875,0.0,1459.2469482421875,1895.4371337890625,0.0,1998.593994140625,0.8869524002075195,1.0,0.0,3.0,1.0,0.0
17664540,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4299834370613098,0.3256577551364898,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9229296445846558,0.2835070788860321,0.2685601115226745,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.837700605392456,0.2127367556095123,0.1492911428213119,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8804813623428345,0.2479355186223983,0.2352954447269439,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7149662971496582,0.129792720079422,0.5883559584617615,285.0386047363281,284.95001220703125,301.3704528808594,296.6010437011719,299.2166748046875,297.2738342285156,285.0347595214844,1.0,0.3520463705062866,1.0,1.0,0.7061204314231873,1.0,-1.8810157775878904,0.8896262645721436,0.9913895130157472,0.4565690755844116,0.978998363018036,0.978998363018036,0.0,69.6275405883789,76.0,48105.82421875,0.0,552.7102661132812,1.0,280.6426086425781,283.7445068359375,299.5758056640625,302.6827697753906,293.1499938964844,293.1499938964844,280.3500061035156,32131.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374224662780762,1.0,0.0,0.0,3.71066951751709,3.710693359375,9.187510272568034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.638671875,0.0,1572.2930908203125,1895.4371337890625,0.0,1917.6632080078125,0.9160381555557252,1.0,0.0,3.0,1.0,0.0
17664600,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.4299834370613098,0.3256577551364898,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9229296445846558,0.2835070788860321,0.2685601115226745,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.837700605392456,0.2127367556095123,0.1492911428213119,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8804813623428345,0.2479355186223983,0.2352954447269439,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7149662971496582,0.129792720079422,0.5883559584617615,285.0386047363281,284.95001220703125,301.3704528808594,296.6010437011719,299.2166748046875,297.2738342285156,285.0347595214844,1.0,0.3520463705062866,1.0,1.0,0.7061204314231873,1.0,-1.8810157775878904,0.8896262645721436,0.9913895130157472,0.4565690755844116,0.978998363018036,0.978998363018036,0.0,69.6275405883789,76.0,48105.82421875,0.0,552.7102661132812,1.0,280.6426086425781,283.7445068359375,299.5758056640625,302.6827697753906,293.1499938964844,293.1499938964844,280.3500061035156,32131.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374224662780762,1.0,0.0,0.0,3.71066951751709,3.710693359375,9.187510272568034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.638671875,0.0,1572.2930908203125,1895.4371337890625,0.0,1917.6632080078125,0.9160381555557252,1.0,0.0,3.0,1.0,0.0
17664660,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.4304090142250061,0.3298832774162292,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9212438464164734,0.2855925559997558,0.2707665264606476,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8356886506080627,0.2136187106370926,0.1500713676214218,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8781662583351135,0.2489854991436004,0.2365100234746933,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7124025821685791,0.1299098134040832,0.5895448923110962,284.88189697265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2172241210937,297.2681579589844,284.889892578125,1.0,0.354657232761383,1.0,1.0,0.7063968181610107,1.0,-1.8925621509552,0.8952553272247314,0.997306764125824,0.4596391320228576,0.8551599979400635,0.8551599979400635,0.0,70.71991729736328,79.0,48831.43359375,0.0,564.3097534179688,1.0,280.35699462890625,283.59625244140625,299.6378173828125,302.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,39620.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479938268661499,1.0,0.0,0.0,3.595806121826172,3.595830202102661,8.627516763226595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.08203125,0.0,1500.396240234375,1895.4371337890625,0.0,2008.120361328125,0.8959780931472778,1.0,0.0,3.0,1.0,0.0
17664720,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.4304090142250061,0.3298832774162292,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9212438464164734,0.2855925559997558,0.2707665264606476,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8356886506080627,0.2136187106370926,0.1500713676214218,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8781662583351135,0.2489854991436004,0.2365100234746933,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7124025821685791,0.1299098134040832,0.5895448923110962,284.88189697265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2172241210937,297.2681579589844,284.889892578125,1.0,0.354657232761383,1.0,1.0,0.7063968181610107,1.0,-1.8925621509552,0.8952553272247314,0.997306764125824,0.4596391320228576,0.8551599979400635,0.8551599979400635,0.0,70.71991729736328,79.0,48831.43359375,0.0,564.3097534179688,1.0,280.35699462890625,283.59625244140625,299.6378173828125,302.8602600097656,293.1499938964844,293.1499938964844,280.6499938964844,39620.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479938268661499,1.0,0.0,0.0,3.595806121826172,3.595830202102661,8.627516763226595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.08203125,0.0,1500.396240234375,1895.4371337890625,0.0,2008.120361328125,0.8959780931472778,1.0,0.0,3.0,1.0,0.0
17664780,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.430367112159729,0.3357821702957153,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9180103540420532,0.2882685959339142,0.2731106579303741,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.832551896572113,0.2149992734193802,0.1509245038032531,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.874535322189331,0.2505240738391876,0.2378131449222564,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7086402773857117,0.1302664130926132,0.5908529162406921,285.0530700683594,284.95001220703125,301.3884582519531,296.6142578125,299.22344970703125,297.2690734863281,285.0499267578125,1.0,0.3579680919647217,1.0,1.0,0.706673264503479,1.0,-1.9066174030303955,0.9021397233009338,1.004477620124817,0.4633738696575165,1.0,1.0,0.0,72.21573638916016,82.0,48771.4609375,0.0,579.144287109375,1.0,280.6429748535156,283.7472839355469,299.5965270996094,302.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,31909.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400836944580078,1.0,0.0,0.0,3.7585372924804688,3.758561611175537,9.426078122487525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3134765625,0.0,1625.7908935546875,1895.4371337890625,0.0,1940.2939453125,0.9267537593841552,1.0,0.0,3.0,1.0,0.0
17664840,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.430367112159729,0.3357821702957153,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9180103540420532,0.2882685959339142,0.2731106579303741,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.832551896572113,0.2149992734193802,0.1509245038032531,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.874535322189331,0.2505240738391876,0.2378131449222564,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7086402773857117,0.1302664130926132,0.5908529162406921,285.0530700683594,284.95001220703125,301.3884582519531,296.6142578125,299.22344970703125,297.2690734863281,285.0499267578125,1.0,0.3579680919647217,1.0,1.0,0.706673264503479,1.0,-1.9066174030303955,0.9021397233009338,1.004477620124817,0.4633738696575165,1.0,1.0,0.0,72.21573638916016,82.0,48771.4609375,0.0,579.144287109375,1.0,280.6429748535156,283.7472839355469,299.5965270996094,302.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,31909.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400836944580078,1.0,0.0,0.0,3.7585372924804688,3.758561611175537,9.426078122487525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3134765625,0.0,1625.7908935546875,1895.4371337890625,0.0,1940.2939453125,0.9267537593841552,1.0,0.0,3.0,1.0,0.0
17664900,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4296253621578216,0.339087963104248,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9162116050720216,0.2894384562969208,0.2743923366069793,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8308652639389038,0.2155370116233825,0.1514201611280441,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8725734949111938,0.2511466443538666,0.2385618388652801,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7066159844398499,0.130381166934967,0.5918242931365967,284.8988037109375,284.95001220703125,301.3956604003906,296.6171875,299.2260131835937,297.2670288085937,284.88250732421875,1.0,0.3598618805408478,1.0,1.0,0.7068114876747131,1.0,-1.9147868156433103,0.9061460494995116,1.0086408853530884,0.465576708316803,0.9138962030410768,0.9138962030410768,0.0,73.07217407226562,82.0,49793.49609375,0.0,587.8158569335938,1.0,280.3949279785156,283.5601501464844,299.66552734375,302.98370361328125,293.1499938964844,293.1499938964844,280.3500061035156,34984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485025525093079,1.0,0.0,0.0,3.777057409286499,3.7770824432373047,9.519200716567866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7470703125,0.0,1671.3092041015625,1895.4371337890625,0.0,2012.5101318359373,0.9312320351600648,1.0,0.0,3.0,1.0,0.0
17664960,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.4280949831008911,0.3433449268341064,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9131246209144592,0.2903717160224914,0.2753784358501434,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8281589150428772,0.2158575356006622,0.1517194658517837,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8695127367973328,0.2515487670898437,0.2390456199645996,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7036370635032654,0.1303562670946121,0.5921093821525574,284.8816833496094,284.95001220703125,301.4040222167969,296.6199645996094,299.22711181640625,297.2613525390625,284.88787841796875,1.0,0.3618437349796295,1.0,1.0,0.7071012258529663,1.0,-1.92236602306366,0.9097965955734252,1.0125694274902344,0.4675572216510772,0.8778295516967773,0.8778295516967773,0.0,74.115234375,85.0,49705.1015625,0.0,596.7344360351562,1.0,280.3566589355469,283.5753479003906,299.6566467285156,302.9334716796875,293.1499938964844,293.1499938964844,280.6499938964844,38712.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519581317901611,1.0,0.0,0.0,3.684861660003662,3.6848864555358887,9.060155434781336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.05029296875,0.0,1592.7884521484375,1895.4371337890625,0.0,2042.415771484375,0.9147748947143556,1.0,0.0,3.0,1.0,0.0
17665020,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.4256006479263305,0.3518764674663543,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9077147841453552,0.2930415272712707,0.2777298986911773,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8232599496841431,0.2171886265277862,0.1525498032569885,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8639457821846008,0.2530363500118255,0.2403165102005005,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6979972720146179,0.130629152059555,0.5931841731071472,285.064453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2373046875,297.2616577148437,285.06365966796875,1.0,0.3660922050476074,1.0,1.0,0.7076806426048279,1.0,-1.93924617767334,0.9179571866989136,1.0212889909744265,0.4719530940055847,1.0,1.0,0.0,76.28043365478516,73.0,49538.41796875,0.0,616.3102416992188,1.0,280.64324951171875,283.74517822265625,299.6106872558594,302.8060302734375,293.1499938964844,293.1499938964844,280.3500061035156,32816.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447492480278015,1.0,0.0,0.0,3.8174121379852295,3.8174374103546143,9.723696621222189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1484375,0.0,1702.605712890625,1895.4371337890625,0.0,1980.19970703125,0.9404406547546388,1.0,0.0,3.0,1.0,0.0
17665080,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.4256006479263305,0.3518764674663543,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9077147841453552,0.2930415272712707,0.2777298986911773,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8232599496841431,0.2171886265277862,0.1525498032569885,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8639457821846008,0.2530363500118255,0.2403165102005005,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6979972720146179,0.130629152059555,0.5931841731071472,285.064453125,284.95001220703125,301.4244079589844,296.6250305175781,299.2373046875,297.2616577148437,285.06365966796875,1.0,0.3660922050476074,1.0,1.0,0.7076806426048279,1.0,-1.93924617767334,0.9179571866989136,1.0212889909744265,0.4719530940055847,1.0,1.0,0.0,76.28043365478516,73.0,49538.41796875,0.0,616.3102416992188,1.0,280.64324951171875,283.74517822265625,299.6106872558594,302.8060302734375,293.1499938964844,293.1499938964844,280.3500061035156,32816.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447492480278015,1.0,0.0,0.0,3.8174121379852295,3.8174374103546143,9.723696621222189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1484375,0.0,1702.605712890625,1895.4371337890625,0.0,1980.19970703125,0.9404406547546388,1.0,0.0,3.0,1.0,0.0
17665140,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4229819774627685,0.3476144969463348,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9145103096961976,0.2951484024524688,0.2799227833747864,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8275625705718994,0.2179844677448272,0.1532502621412277,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8687921166419983,0.2539978921413421,0.2414203733205795,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7011743783950806,0.1306069493293762,0.5935549139976501,284.8725891113281,284.95001220703125,301.45001220703125,296.6294250488281,299.24639892578125,297.2571716308594,284.8762512207031,1.0,0.3647948205471039,1.0,1.0,0.7082600593566895,1.0,-1.9393926858901973,0.9177345037460328,1.021658182144165,0.4719101190567016,0.8890435695648193,0.8890435695648193,0.0,75.40723419189453,61.0,50247.5,0.0,613.5296020507812,1.0,280.3558959960937,283.5484619140625,299.6651306152344,302.9857177734375,293.1499938964844,293.1499938964844,280.6499938964844,38642.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756332516670227,1.0,0.0,0.0,3.757108449935913,3.757133960723877,9.418912441105932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.16796875,0.0,1675.9815673828125,1895.4371337890625,0.0,2080.482666015625,0.9305152893066406,1.0,0.0,3.0,1.0,0.0
17665200,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4229819774627685,0.3476144969463348,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9145103096961976,0.2951484024524688,0.2799227833747864,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8275625705718994,0.2179844677448272,0.1532502621412277,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8687921166419983,0.2539978921413421,0.2414203733205795,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7011743783950806,0.1306069493293762,0.5935549139976501,284.8725891113281,284.95001220703125,301.45001220703125,296.6294250488281,299.24639892578125,297.2571716308594,284.8762512207031,1.0,0.3647948205471039,1.0,1.0,0.7082600593566895,1.0,-1.9393926858901973,0.9177345037460328,1.021658182144165,0.4719101190567016,0.8890435695648193,0.8890435695648193,0.0,75.40723419189453,61.0,50247.5,0.0,613.5296020507812,1.0,280.3558959960937,283.5484619140625,299.6651306152344,302.9857177734375,293.1499938964844,293.1499938964844,280.6499938964844,38642.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756332516670227,1.0,0.0,0.0,3.757108449935913,3.757133960723877,9.418912441105932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.16796875,0.0,1675.9815673828125,1895.4371337890625,0.0,2080.482666015625,0.9305152893066406,1.0,0.0,3.0,1.0,0.0
17665260,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.4250361323356628,0.3320809006690979,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9335654377937316,0.2977722883224487,0.2820383012294769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8404374122619629,0.2191342711448669,0.153822973370552,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8834765553474426,0.2552965879440307,0.2423382252454757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7122889161109924,0.1307824999094009,0.5931892991065979,285.03033447265625,284.95001220703125,301.4811096191406,296.6358947753906,299.2628173828125,297.2629089355469,285.0267028808594,1.0,0.3593640029430389,1.0,1.0,0.7088374495506287,1.0,-1.924636960029602,0.910129964351654,1.0145069360733032,0.4676131308078766,1.0,1.0,0.0,71.92247772216797,64.0,49351.19140625,0.0,591.201171875,1.0,280.6435852050781,283.7060241699219,299.60992431640625,302.8096008300781,293.1499938964844,293.1499938964844,280.3500061035156,33462.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468478083610535,1.0,0.0,0.0,3.854644060134888,3.854669570922852,9.914294878399232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.888671875,0.0,1752.9388427734375,1895.4371337890625,0.0,1998.242919921875,0.9493449330329896,1.0,0.0,3.0,1.0,0.0
17665320,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.4250361323356628,0.3320809006690979,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9335654377937316,0.2977722883224487,0.2820383012294769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8404374122619629,0.2191342711448669,0.153822973370552,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8834765553474426,0.2552965879440307,0.2423382252454757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7122889161109924,0.1307824999094009,0.5931892991065979,285.03033447265625,284.95001220703125,301.4811096191406,296.6358947753906,299.2628173828125,297.2629089355469,285.0267028808594,1.0,0.3593640029430389,1.0,1.0,0.7088374495506287,1.0,-1.924636960029602,0.910129964351654,1.0145069360733032,0.4676131308078766,1.0,1.0,0.0,71.92247772216797,64.0,49351.19140625,0.0,591.201171875,1.0,280.6435852050781,283.7060241699219,299.60992431640625,302.8096008300781,293.1499938964844,293.1499938964844,280.3500061035156,33462.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468478083610535,1.0,0.0,0.0,3.854644060134888,3.854669570922852,9.914294878399232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.888671875,0.0,1752.9388427734375,1895.4371337890625,0.0,1998.242919921875,0.9493449330329896,1.0,0.0,3.0,1.0,0.0
17665380,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.4292102456092834,0.3218740820884704,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9474766850471495,0.2999114692211151,0.2841798365116119,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8498243093490601,0.2198254615068435,0.1543857157230377,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.894114077091217,0.2561342716217041,0.2432402223348617,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7196597456932068,0.1308481693267822,0.5934969782829285,284.85577392578125,284.95001220703125,301.5174865722656,296.6470642089844,299.2800598144531,297.26483154296875,284.8627319335937,1.0,0.3566464483737945,1.0,1.0,0.7094147801399231,1.0,-1.9170706272125244,0.9061484932899476,1.010922074317932,0.4651570618152618,0.8645460605621338,0.8645460605621338,0.0,69.7579574584961,67.0,49628.8125,0.0,578.6465454101562,1.0,280.3570251464844,283.5445861816406,299.6618957519531,302.94293212890625,293.1499938964844,293.1499938964844,280.6499938964844,40663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542642951011658,1.0,0.0,0.0,3.714127540588379,3.714152812957764,9.204641742144304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.927734375,0.0,1641.193359375,1895.4371337890625,0.0,2062.455810546875,0.9226113557815552,1.0,0.0,3.0,1.0,0.0
17665440,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.4292102456092834,0.3218740820884704,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9474766850471495,0.2999114692211151,0.2841798365116119,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8498243093490601,0.2198254615068435,0.1543857157230377,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.894114077091217,0.2561342716217041,0.2432402223348617,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7196597456932068,0.1308481693267822,0.5934969782829285,284.85577392578125,284.95001220703125,301.5174865722656,296.6470642089844,299.2800598144531,297.26483154296875,284.8627319335937,1.0,0.3566464483737945,1.0,1.0,0.7094147801399231,1.0,-1.9170706272125244,0.9061484932899476,1.010922074317932,0.4651570618152618,0.8645460605621338,0.8645460605621338,0.0,69.7579574584961,67.0,49628.8125,0.0,578.6465454101562,1.0,280.3570251464844,283.5445861816406,299.6618957519531,302.94293212890625,293.1499938964844,293.1499938964844,280.6499938964844,40663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542642951011658,1.0,0.0,0.0,3.714127540588379,3.714152812957764,9.204641742144304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.927734375,0.0,1641.193359375,1895.4371337890625,0.0,2062.455810546875,0.9226113557815552,1.0,0.0,3.0,1.0,0.0
17665500,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.4316884875297546,0.3190725445747375,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9518039226531982,0.3012218177318573,0.2852054238319397,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8526602983474731,0.2203650921583175,0.154628500342369,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8972991704940796,0.256738007068634,0.2436317205429077,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7216739654541016,0.130976065993309,0.593580961227417,285.0174560546875,284.95001220703125,301.5375671386719,296.654296875,299.2909545898437,297.2680053710937,285.0306701660156,1.0,0.3560009002685547,1.0,1.0,0.7097034454345703,1.0,-1.915797233581543,0.9054032564163208,1.0103939771652222,0.4646400213241577,0.9653037190437316,0.9653037190437316,0.0,69.19367218017578,67.0,48937.140625,0.0,575.8907470703125,1.0,280.6034545898437,283.72137451171875,299.6055908203125,302.7274780273437,293.1499938964844,293.1499938964844,280.6499938964844,35133.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745915412902832,1.0,0.0,0.0,3.739175796508789,3.739200353622437,9.329213526143576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.23779296875,0.0,1628.018798828125,1895.4371337890625,0.0,1990.2191162109373,0.927127480506897,1.0,0.0,3.0,1.0,0.0
17665560,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.4344945847988128,0.316699206829071,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9560216665267944,0.302762508392334,0.2865675687789917,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8555523157119751,0.2211043983697891,0.1550847887992859,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9004644155502319,0.257543683052063,0.2443100214004516,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7236756682395935,0.1312250941991806,0.5944192409515381,285.0325622558594,284.95001220703125,301.5588073730469,296.6625671386719,299.30474853515625,297.2749328613281,285.029541015625,1.0,0.3558073043823242,1.0,1.0,0.7096962928771973,1.0,-1.916949152946472,0.9059810638427734,1.0109680891036987,0.4649161696434021,1.0,1.0,0.0,68.77275085449219,85.0,49053.35546875,0.0,575.3450317382812,1.0,280.6435241699219,283.709716796875,299.627197265625,302.7958984375,293.1499938964844,293.1499938964844,280.3500061035156,33050.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427237033843994,1.0,0.0,0.0,3.826725959777832,3.826751232147217,9.771201803232543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.689453125,0.0,1715.676513671875,1895.4371337890625,0.0,1962.8388671875,0.9429656267166138,1.0,0.0,3.0,1.0,0.0
17665620,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.4363738000392914,0.3299048244953155,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9448227882385254,0.3051280081272125,0.2890976965427398,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8457522392272949,0.2219524383544922,0.1558835804462433,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8894292116165161,0.2585314214229584,0.2455216646194458,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7150189876556396,0.1314048618078231,0.5961635708808899,284.8848876953125,284.95001220703125,301.6046447753906,296.6820678710937,299.3265991210937,297.2728576660156,284.89337158203125,1.0,0.3624087870121002,1.0,1.0,0.709682047367096,1.0,-1.94033432006836,0.9176727533340454,1.022661566734314,0.4712049663066864,0.8839321732521057,0.8839321732521057,0.0,71.86103057861328,103.0,50055.5859375,0.0,602.52197265625,1.0,280.3560791015625,283.5626525878906,299.70391845703125,302.9902038574219,293.1499938964844,293.1499938964844,280.6499938964844,39196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514454126358032,1.0,0.0,0.0,3.72328782081604,3.723313093185425,9.250101697944046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.73876953125,0.0,1640.6419677734375,1895.4371337890625,0.0,2037.9691162109373,0.924067199230194,1.0,0.0,3.0,1.0,0.0
17665680,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.4363738000392914,0.3299048244953155,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9448227882385254,0.3051280081272125,0.2890976965427398,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8457522392272949,0.2219524383544922,0.1558835804462433,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8894292116165161,0.2585314214229584,0.2455216646194458,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7150189876556396,0.1314048618078231,0.5961635708808899,284.8848876953125,284.95001220703125,301.6046447753906,296.6820678710937,299.3265991210937,297.2728576660156,284.89337158203125,1.0,0.3624087870121002,1.0,1.0,0.709682047367096,1.0,-1.94033432006836,0.9176727533340454,1.022661566734314,0.4712049663066864,0.8839321732521057,0.8839321732521057,0.0,71.86103057861328,103.0,50055.5859375,0.0,602.52197265625,1.0,280.3560791015625,283.5626525878906,299.70391845703125,302.9902038574219,293.1499938964844,293.1499938964844,280.6499938964844,39196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514454126358032,1.0,0.0,0.0,3.72328782081604,3.723313093185425,9.250101697944046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.73876953125,0.0,1640.6419677734375,1895.4371337890625,0.0,2037.9691162109373,0.924067199230194,1.0,0.0,3.0,1.0,0.0
17665740,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.4325868785381317,0.3574852347373962,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9194719195365906,0.3082347214221954,0.2919656932353973,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8263972997665405,0.2234112024307251,0.1568885594606399,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8673050403594971,0.2601265609264374,0.2470077723264694,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6963923573493958,0.1318805366754531,0.5987467765808105,285.114501953125,284.95001220703125,301.6546325683594,296.7052307128906,299.3504638671875,297.2685852050781,285.1186828613281,1.0,0.3744624853134155,1.0,1.0,0.7096677422523499,1.0,-1.9829795360565183,0.9389452934265136,1.0440342426300049,0.4829107820987701,1.0,1.0,0.0,78.52686309814453,106.0,50477.6796875,0.0,657.1386108398438,1.0,280.6435852050781,283.7752685546875,299.6899719238281,302.9215087890625,293.1499938964844,293.1499938964844,280.3500061035156,33347.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440062761306763,1.0,0.0,0.0,3.847976446151733,3.848001956939697,9.880026254904806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7783203125,0.0,1743.8580322265625,1895.4371337890625,0.0,1973.8255615234373,0.947742223739624,1.0,0.0,3.0,1.0,0.0
17665800,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9990000128746032,0.4325868785381317,0.3574852347373962,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.9194719195365906,0.3082347214221954,0.2919656932353973,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8263972997665405,0.2234112024307251,0.1568885594606399,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8673050403594971,0.2601265609264374,0.2470077723264694,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6963923573493958,0.1318805366754531,0.5987467765808105,285.114501953125,284.95001220703125,301.6546325683594,296.7052307128906,299.3504638671875,297.2685852050781,285.1186828613281,1.0,0.3744624853134155,1.0,1.0,0.7096677422523499,1.0,-1.9829795360565183,0.9389452934265136,1.0440342426300049,0.4829107820987701,1.0,1.0,0.0,78.52686309814453,106.0,50477.6796875,0.0,657.1386108398438,1.0,280.6435852050781,283.7752685546875,299.6899719238281,302.9215087890625,293.1499938964844,293.1499938964844,280.3500061035156,33347.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440062761306763,1.0,0.0,0.0,3.847976446151733,3.848001956939697,9.880026254904806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7783203125,0.0,1743.8580322265625,1895.4371337890625,0.0,1973.8255615234373,0.947742223739624,1.0,0.0,3.0,1.0,0.0
17665860,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.4229975640773773,0.3815033435821533,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.900932550430298,0.3108363449573517,0.294880598783493,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8111476898193359,0.2244213819503784,0.157914787530899,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8505754470825195,0.261295348405838,0.2485418319702148,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6813423037528992,0.1320361495018005,0.6012203097343445,284.9522705078125,284.95001220703125,301.7084045410156,296.7317199707031,299.3722839355469,297.25958251953125,284.9532470703125,1.0,0.3847776353359222,1.0,1.0,0.7107356190681458,1.0,-2.021311521530152,0.9575632810592652,1.0637483596801758,0.4932343661785126,0.97809237241745,0.97809237241745,0.0,84.80117797851562,109.0,52395.28125,0.0,709.0997314453125,1.0,280.356201171875,283.57501220703125,299.7809143066406,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,35131.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582111954689026,1.0,0.0,0.0,3.890666961669922,3.890693187713623,1.010046503324702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4892578125,0.0,1810.8441162109373,1895.4371337890625,0.0,2096.9013671875,0.9585574865341188,1.0,0.0,3.0,1.0,0.0
17665920,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.4229975640773773,0.3815033435821533,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.900932550430298,0.3108363449573517,0.294880598783493,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8111476898193359,0.2244213819503784,0.157914787530899,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8505754470825195,0.261295348405838,0.2485418319702148,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6813423037528992,0.1320361495018005,0.6012203097343445,284.9522705078125,284.95001220703125,301.7084045410156,296.7317199707031,299.3722839355469,297.25958251953125,284.9532470703125,1.0,0.3847776353359222,1.0,1.0,0.7107356190681458,1.0,-2.021311521530152,0.9575632810592652,1.0637483596801758,0.4932343661785126,0.97809237241745,0.97809237241745,0.0,84.80117797851562,109.0,52395.28125,0.0,709.0997314453125,1.0,280.356201171875,283.57501220703125,299.7809143066406,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,35131.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582111954689026,1.0,0.0,0.0,3.890666961669922,3.890693187713623,1.010046503324702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4892578125,0.0,1810.8441162109373,1895.4371337890625,0.0,2096.9013671875,0.9585574865341188,1.0,0.0,3.0,1.0,0.0
17665980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.9834669232368468,0.4178284108638763,0.3784072697162628,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8852276802062988,0.3118464350700378,0.2961641550064087,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7966288924217224,0.2246098816394806,0.1582830250263214,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8363147377967834,0.2615664005279541,0.2491193860769271,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6682442426681519,0.1317824721336364,0.6015810370445251,284.811767578125,284.95001220703125,301.73876953125,296.7471923828125,299.38299560546875,297.2537841796875,284.8040466308594,1.0,0.3890524506568908,1.0,1.0,0.7113103866577148,1.0,-2.02077579498291,0.9569875001907348,1.0637882947921753,0.4930661022663116,0.8637900948524475,0.8637900948524475,0.0,89.87326049804688,109.0,53104.3359375,0.0,726.0924072265625,1.0,280.0882568359375,283.4123229980469,299.8154296875,303.3716735839844,293.1499938964844,293.1499938964844,280.04998779296875,39705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667649388313293,1.0,0.0,0.0,3.8220393657684326,3.822065591812134,9.747283229444292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8564453125,0.0,1762.1572265625,1895.4371337890625,0.0,2172.16552734375,0.9436739087104796,1.0,0.0,3.0,1.0,0.0
17666040,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9689326286315918,0.4149563908576965,0.3752688467502594,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8741533756256104,0.3126450479030609,0.2970623672008514,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7860608696937561,0.2247034311294555,0.1584608852863311,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8262691497802734,0.2617257535457611,0.2494249045848846,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6588510870933533,0.1314693391323089,0.6010379195213318,284.8481750488281,284.95001220703125,301.7655639648437,296.7611389160156,299.3928527832031,297.2494812011719,284.858154296875,1.0,0.3921201527118683,1.0,1.0,0.7118034958839417,1.0,-2.018038034439087,0.9554118514060974,1.0626262426376345,0.4920858442783355,0.847925066947937,0.847925066947937,0.0,93.82611846923828,112.0,52652.0703125,0.0,737.4153442382812,1.0,280.0565795898437,283.4810485839844,299.7897644042969,303.2665100097656,293.1499938964844,293.1499938964844,280.3500061035156,42289.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673941850662231,1.0,0.0,0.0,3.6653895378112793,3.665414810180664,8.964655080490047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1591796875,0.0,1597.61669921875,1895.4371337890625,0.0,2177.73388671875,0.9137227535247804,1.0,0.0,3.0,1.0,0.0
17666100,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.956414520740509,0.413511574268341,0.3733312785625458,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8656876087188721,0.3139137029647827,0.2981849312782287,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7777833938598633,0.2251471281051635,0.1587400734424591,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8183099031448364,0.2622367739677429,0.2498677521944046,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.651414692401886,0.1313080787658691,0.600517213344574,285.0137939453125,284.95001220703125,301.7953186035156,296.77685546875,299.4068603515625,297.25018310546875,285.0248107910156,1.0,0.3950652778148651,1.0,1.0,0.7123374938964844,1.0,-2.017296075820923,0.954826593399048,1.062469482421875,0.4915952086448669,0.9507400393486024,0.9507400393486024,0.0,97.34514617919922,112.0,52050.40625,0.0,748.891357421875,1.0,280.3023681640625,283.6534423828125,299.7344970703125,303.0479431152344,293.1499938964844,293.1499938964844,280.3500061035156,35351.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592096328735352,1.0,0.0,0.0,3.7020723819732666,3.702096700668335,9.14498684778664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0849609375,0.0,1586.958740234375,1895.4371337890625,0.0,2105.64404296875,0.919089674949646,1.0,0.0,3.0,1.0,0.0
17666160,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9473420977592468,0.4128029346466064,0.3725524842739105,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8601962327957153,0.3153945207595825,0.2996248602867126,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7722667455673218,0.225777730345726,0.1592177599668502,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.812805712223053,0.2629388868808746,0.2505790591239929,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6463398933410645,0.1312991827726364,0.6007211804389954,285.02496337890625,284.95001220703125,301.8257751464844,296.793212890625,299.4229431152344,297.2538146972656,285.0225830078125,1.0,0.3977860510349273,1.0,1.0,0.7127925157546997,1.0,-2.019760131835937,0.9558653235435486,1.0638948678970337,0.4920492172241211,0.9838979244232178,0.9838979244232178,0.0,100.15303802490234,115.0,52254.6171875,0.0,760.6074829101562,1.0,280.3432922363281,283.6426696777344,299.760986328125,303.1236267089844,293.1499938964844,293.1499938964844,280.04998779296875,33227.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561677694320679,1.0,0.0,0.0,3.787540912628174,3.7875657081604,9.572115686751204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4111328125,0.0,1670.11279296875,1895.4371337890625,0.0,2079.044677734375,0.9342268705368042,1.0,0.0,3.0,1.0,0.0
