time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9308157563209534,0.4103391468524933,0.3707979023456573,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8509789109230042,0.3175942599773407,0.3021068572998047,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7628096342086792,0.2263838946819305,0.1599239110946655,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8028372526168823,0.2636942267417907,0.2516752779483795,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6378371119499207,0.1310294419527053,0.6008305549621582,284.88238525390625,284.95001220703125,301.8886108398437,296.8275451660156,299.4508972167969,297.2516784667969,284.8892822265625,1.0,0.4025283455848694,1.0,1.0,0.7137025594711304,1.0,-2.02293348312378,0.957050621509552,1.065882921218872,0.4925695657730102,0.8647595643997192,0.8647595643997192,0.0,105.2737045288086,118.0,52843.37890625,0.0,780.917236328125,1.0,280.0565795898437,283.5043334960937,299.843994140625,303.31329345703125,293.1499938964844,293.1499938964844,280.3500061035156,39875.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638014554977417,1.0,0.0,0.0,3.6572463512420654,3.657271146774292,8.924866392590047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6015625,0.0,1570.296630859375,1895.4371337890625,0.0,2145.99755859375,0.9099385738372804,1.0,0.0,3.0,1.0,0.0
17666280,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9308157563209534,0.4103391468524933,0.3707979023456573,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8509789109230042,0.3175942599773407,0.3021068572998047,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7628096342086792,0.2263838946819305,0.1599239110946655,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8028372526168823,0.2636942267417907,0.2516752779483795,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6378371119499207,0.1310294419527053,0.6008305549621582,284.88238525390625,284.95001220703125,301.8886108398437,296.8275451660156,299.4508972167969,297.2516784667969,284.8892822265625,1.0,0.4025283455848694,1.0,1.0,0.7137025594711304,1.0,-2.02293348312378,0.957050621509552,1.065882921218872,0.4925695657730102,0.8647595643997192,0.8647595643997192,0.0,105.2737045288086,118.0,52843.37890625,0.0,780.917236328125,1.0,280.0565795898437,283.5043334960937,299.843994140625,303.31329345703125,293.1499938964844,293.1499938964844,280.3500061035156,39875.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638014554977417,1.0,0.0,0.0,3.6572463512420654,3.657271146774292,8.924866392590047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.6015625,0.0,1570.296630859375,1895.4371337890625,0.0,2145.99755859375,0.9099385738372804,1.0,0.0,3.0,1.0,0.0
17666340,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.918629825115204,0.409393697977066,0.3696795701980591,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.844936192035675,0.3204689025878906,0.3047336637973785,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7563105225563049,0.227544218301773,0.1607004702091217,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7956547141075134,0.2649916410446167,0.2528558075428009,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6318041682243347,0.1310986429452896,0.6012750267982483,285.0447692871094,284.95001220703125,301.9537048339844,296.86383056640625,299.4839782714844,297.25689697265625,285.0418701171875,1.0,0.4066424071788788,1.0,1.0,0.714612603187561,1.0,-2.0276241302490234,0.959015429019928,1.068608641624451,0.493428498506546,1.0,1.0,0.0,109.44390869140624,106.0,52559.59765625,0.0,799.3201904296875,1.0,280.3433532714844,283.65289306640625,299.8367004394531,303.2139587402344,293.1499938964844,293.1499938964844,280.04998779296875,32530.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541757225990295,1.0,0.0,0.0,3.7987892627716064,3.798814058303833,9.629054602555698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3134765625,0.0,1678.07568359375,1895.4371337890625,0.0,2061.6845703125,0.9362164735794068,1.0,0.0,3.0,1.0,0.0
17666400,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.918629825115204,0.409393697977066,0.3696795701980591,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.844936192035675,0.3204689025878906,0.3047336637973785,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7563105225563049,0.227544218301773,0.1607004702091217,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7956547141075134,0.2649916410446167,0.2528558075428009,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6318041682243347,0.1310986429452896,0.6012750267982483,285.0447692871094,284.95001220703125,301.9537048339844,296.86383056640625,299.4839782714844,297.25689697265625,285.0418701171875,1.0,0.4066424071788788,1.0,1.0,0.714612603187561,1.0,-2.0276241302490234,0.959015429019928,1.068608641624451,0.493428498506546,1.0,1.0,0.0,109.44390869140624,106.0,52559.59765625,0.0,799.3201904296875,1.0,280.3433532714844,283.65289306640625,299.8367004394531,303.2139587402344,293.1499938964844,293.1499938964844,280.04998779296875,32530.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541757225990295,1.0,0.0,0.0,3.7987892627716064,3.798814058303833,9.629054602555698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3134765625,0.0,1678.07568359375,1895.4371337890625,0.0,2061.6845703125,0.9362164735794068,1.0,0.0,3.0,1.0,0.0
17666460,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9205732941627502,0.4072117507457733,0.368073433637619,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8496437668800354,0.3227258324623108,0.3070376217365265,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7596009969711304,0.2281833440065384,0.1612541824579239,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7992970943450928,0.2657701373100281,0.2537386119365692,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6336622834205627,0.1309864073991775,0.6009941697120667,284.8797302246094,284.95001220703125,302.02069091796875,296.9017333984375,299.51385498046875,297.2543334960937,284.8844299316406,1.0,0.4053904712200165,1.0,1.0,0.7152519822120667,1.0,-2.0298566818237305,0.9598386883735656,1.0700180530548096,0.4938340485095978,0.8781976103782654,0.8781976103782654,0.0,108.1874771118164,94.0,53275.98828125,0.0,796.9000244140625,1.0,280.0572509765625,283.4874267578125,299.9232482910156,303.4205322265625,293.1499938964844,293.1499938964844,280.3500061035156,39051.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629834413528442,1.0,0.0,0.0,3.7077109813690186,3.707736015319824,9.172865134132736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.25,0.0,1621.5177001953125,1895.4371337890625,0.0,2138.79150390625,0.9200880527496338,1.0,0.0,3.0,1.0,0.0
17666520,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9205732941627502,0.4072117507457733,0.368073433637619,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8496437668800354,0.3227258324623108,0.3070376217365265,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7596009969711304,0.2281833440065384,0.1612541824579239,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7992970943450928,0.2657701373100281,0.2537386119365692,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6336622834205627,0.1309864073991775,0.6009941697120667,284.8797302246094,284.95001220703125,302.02069091796875,296.9017333984375,299.51385498046875,297.2543334960937,284.8844299316406,1.0,0.4053904712200165,1.0,1.0,0.7152519822120667,1.0,-2.0298566818237305,0.9598386883735656,1.0700180530548096,0.4938340485095978,0.8781976103782654,0.8781976103782654,0.0,108.1874771118164,94.0,53275.98828125,0.0,796.9000244140625,1.0,280.0572509765625,283.4874267578125,299.9232482910156,303.4205322265625,293.1499938964844,293.1499938964844,280.3500061035156,39051.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629834413528442,1.0,0.0,0.0,3.7077109813690186,3.707736015319824,9.172865134132736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.25,0.0,1621.5177001953125,1895.4371337890625,0.0,2138.79150390625,0.9200880527496338,1.0,0.0,3.0,1.0,0.0
17666580,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.934480369091034,0.4063913822174072,0.3667125999927521,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.863578200340271,0.3256815671920776,0.3093492388725281,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7712059617042542,0.2294055968523025,0.1617852747440338,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8116806745529175,0.2671101689338684,0.2545705437660217,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6419810056686401,0.1311895698308944,0.6002600789070129,285.0442810058594,284.95001220703125,302.0892028808594,296.9408874511719,299.54864501953125,297.25958251953125,285.0423278808594,1.0,0.4009109139442444,1.0,1.0,0.7158913612365723,1.0,-2.0317492485046387,0.96052485704422,1.071224331855774,0.494042694568634,1.0,1.0,0.0,102.85892486572266,82.0,52866.4140625,0.0,780.0955200195312,1.0,280.3433532714844,283.6452331542969,299.9154968261719,303.31451416015625,293.1499938964844,293.1499938964844,280.04998779296875,33010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753726065158844,1.0,0.0,0.0,3.828331708908081,3.828356981277466,9.779404308574158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.962890625,0.0,1717.306884765625,1895.4371337890625,0.0,2057.772705078125,0.9430848956108092,1.0,0.0,3.0,1.0,0.0
17666640,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.934480369091034,0.4063913822174072,0.3667125999927521,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.863578200340271,0.3256815671920776,0.3093492388725281,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7712059617042542,0.2294055968523025,0.1617852747440338,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8116806745529175,0.2671101689338684,0.2545705437660217,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6419810056686401,0.1311895698308944,0.6002600789070129,285.0442810058594,284.95001220703125,302.0892028808594,296.9408874511719,299.54864501953125,297.25958251953125,285.0423278808594,1.0,0.4009109139442444,1.0,1.0,0.7158913612365723,1.0,-2.0317492485046387,0.96052485704422,1.071224331855774,0.494042694568634,1.0,1.0,0.0,102.85892486572266,82.0,52866.4140625,0.0,780.0955200195312,1.0,280.3433532714844,283.6452331542969,299.9154968261719,303.31451416015625,293.1499938964844,293.1499938964844,280.04998779296875,33010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753726065158844,1.0,0.0,0.0,3.828331708908081,3.828356981277466,9.779404308574158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.962890625,0.0,1717.306884765625,1895.4371337890625,0.0,2057.772705078125,0.9430848956108092,1.0,0.0,3.0,1.0,0.0
17666700,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9452895522117616,0.4055937230587005,0.3661617338657379,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8739470839500427,0.32700115442276,0.310604989528656,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7800448536872864,0.2298937886953354,0.1621148884296417,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8203977346420288,0.2676604092121124,0.2550737261772156,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.648611843585968,0.1312772929668426,0.6002213954925537,284.8917541503906,284.95001220703125,302.1239013671875,296.9608154296875,299.56524658203125,297.26031494140625,284.8770446777344,1.0,0.3978967666625976,1.0,1.0,0.7162110209465027,1.0,-2.0335521697998047,0.9612822532653807,1.0722699165344238,0.4944344162940979,0.921306848526001,0.921306848526001,0.0,99.17518615722656,82.0,53828.52734375,0.0,768.8770751953125,1.0,280.09393310546875,283.4617004394531,299.9955139160156,303.5643920898437,293.1499938964844,293.1499938964844,280.04998779296875,35631.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604906558990479,1.0,0.0,0.0,3.836073398590088,3.836099147796631,9.81899574981071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.4560546875,0.0,1747.307373046875,1895.4371337890625,0.0,2116.8779296875,0.9450469017028807,1.0,0.0,3.0,1.0,0.0
17666760,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9564659595489502,0.4044142365455627,0.3650556206703186,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8853363394737244,0.3280830085277557,0.3115393221378326,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7896777987480164,0.2301769107580185,0.1622442454099655,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8296375870704651,0.2680004835128784,0.2553051710128784,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6560137271881104,0.1312461942434311,0.5995424389839172,284.8756408691406,284.95001220703125,302.1588439941406,296.98095703125,299.5801696777344,297.2578430175781,284.881103515625,1.0,0.3943902552127838,1.0,1.0,0.716520369052887,1.0,-2.032966136932373,0.9608554244041444,1.072110652923584,0.4941650331020355,0.8841832876205444,0.8841832876205444,0.0,95.28436279296876,70.0,53591.87109375,0.0,754.9083862304688,1.0,280.0562744140625,283.4760131835937,300.0026550292969,303.5209350585937,293.1499938964844,293.1499938964844,280.3500061035156,39125.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623193860054016,1.0,0.0,0.0,3.7398841381073,3.739909648895264,9.332749186796718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.9912109375,0.0,1659.4483642578125,1895.4371337890625,0.0,2132.94677734375,0.9272823333740234,1.0,0.0,3.0,1.0,0.0
17666820,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9849692583084106,0.4037465453147888,0.3636802434921264,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9181161522865297,0.3311775624752044,0.3138207495212555,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8162750601768494,0.2315220534801483,0.1627445369958877,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8559311628341675,0.2694476246833801,0.2560793757438659,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6778160333633423,0.1316016018390655,0.5987733006477356,285.0489196777344,284.95001220703125,302.2292175292969,297.0216064453125,299.6162109375,297.2637023925781,285.0477905273437,1.0,0.3864648044109344,1.0,1.0,0.7171390056610107,1.0,-2.034656047821045,0.961451292037964,1.0732046365737915,0.4943300783634186,1.0,1.0,0.0,86.0680923461914,58.0,53146.15234375,0.0,724.398193359375,1.0,280.3435363769531,283.6434326171875,299.99566650390625,303.4127502441406,293.1499938964844,293.1499938964844,280.04998779296875,33380.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752907931804657,1.0,0.0,0.0,3.849909782409668,3.849935293197632,9.889955663311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.9873046875,0.0,1746.4825439453125,1895.4371337890625,0.0,2050.6611328125,0.9481975436210632,1.0,0.0,3.0,1.0,0.0
17666880,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9849692583084106,0.4037465453147888,0.3636802434921264,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9181161522865297,0.3311775624752044,0.3138207495212555,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8162750601768494,0.2315220534801483,0.1627445369958877,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8559311628341675,0.2694476246833801,0.2560793757438659,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6778160333633423,0.1316016018390655,0.5987733006477356,285.0489196777344,284.95001220703125,302.2292175292969,297.0216064453125,299.6162109375,297.2637023925781,285.0477905273437,1.0,0.3864648044109344,1.0,1.0,0.7171390056610107,1.0,-2.034656047821045,0.961451292037964,1.0732046365737915,0.4943300783634186,1.0,1.0,0.0,86.0680923461914,58.0,53146.15234375,0.0,724.398193359375,1.0,280.3435363769531,283.6434326171875,299.99566650390625,303.4127502441406,293.1499938964844,293.1499938964844,280.04998779296875,33380.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752907931804657,1.0,0.0,0.0,3.849909782409668,3.849935293197632,9.889955663311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.9873046875,0.0,1746.4825439453125,1895.4371337890625,0.0,2050.6611328125,0.9481975436210632,1.0,0.0,3.0,1.0,0.0
17666940,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.403930515050888,0.354276567697525,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.951212763786316,0.3336001634597778,0.3161355555057525,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8391187787055969,0.2323241978883743,0.1632878631353378,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8815860748291016,0.2703585624694824,0.2569171190261841,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6986162066459656,0.131735473871231,0.5987227559089661,284.8531799316406,284.95001220703125,302.29998779296875,297.0625305175781,299.6473999023437,297.263427734375,284.8495483398437,1.0,0.3766999542713165,1.0,1.0,0.7177576422691345,1.0,-2.010051012039185,0.949549674987793,1.0605013370513916,0.4849453270435333,0.8737316131591797,0.8737316131591797,0.0,78.44741821289062,61.0,53364.75390625,0.0,684.1422729492188,1.0,280.0567321777344,283.44439697265625,300.0818176269531,303.6085205078125,293.1499938964844,293.1499938964844,280.3500061035156,39494.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612084150314331,1.0,0.0,0.0,3.7608273029327393,3.760853052139282,9.43756788274186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7158203125,0.0,1686.9417724609375,1895.4371337890625,0.0,2123.180419921875,0.9317505359649658,1.0,0.0,3.0,1.0,0.0
17667000,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.403930515050888,0.354276567697525,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.951212763786316,0.3336001634597778,0.3161355555057525,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8391187787055969,0.2323241978883743,0.1632878631353378,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8815860748291016,0.2703585624694824,0.2569171190261841,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6986162066459656,0.131735473871231,0.5987227559089661,284.8531799316406,284.95001220703125,302.29998779296875,297.0625305175781,299.6473999023437,297.263427734375,284.8495483398437,1.0,0.3766999542713165,1.0,1.0,0.7177576422691345,1.0,-2.010051012039185,0.949549674987793,1.0605013370513916,0.4849453270435333,0.8737316131591797,0.8737316131591797,0.0,78.44741821289062,61.0,53364.75390625,0.0,684.1422729492188,1.0,280.0567321777344,283.44439697265625,300.0818176269531,303.6085205078125,293.1499938964844,293.1499938964844,280.3500061035156,39494.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612084150314331,1.0,0.0,0.0,3.7608273029327393,3.760853052139282,9.43756788274186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7158203125,0.0,1686.9417724609375,1895.4371337890625,0.0,2123.180419921875,0.9317505359649658,1.0,0.0,3.0,1.0,0.0
17667060,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4086008667945862,0.3289828598499298,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9777504205703736,0.3366980850696563,0.318551629781723,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8603849411010742,0.2336557358503341,0.163890391588211,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9054015278816224,0.271782636642456,0.2578212022781372,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.71688312292099,0.1322590559720993,0.5992938876152039,285.0208740234375,284.95001220703125,302.3707580566406,297.10333251953125,299.6847839355469,297.2720642089844,285.01739501953125,1.0,0.3710278570652008,1.0,1.0,0.7180253267288208,1.0,-2.002772331237793,0.945202648639679,1.0575696229934692,0.4851960837841034,1.0,1.0,0.0,73.23944854736328,79.0,52704.2578125,0.0,654.6292114257812,1.0,280.3436889648437,283.6181030273437,300.0687561035156,303.466552734375,293.1499938964844,293.1499938964844,280.04998779296875,33388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498561143875122,1.0,0.0,0.0,3.849952697753906,3.84997820854187,9.890177352644969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8837890625,0.0,1746.60107421875,1895.4371337890625,0.0,2024.20654296875,0.9482872486114502,1.0,0.0,3.0,1.0,0.0
17667120,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4086008667945862,0.3289828598499298,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9777504205703736,0.3366980850696563,0.318551629781723,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8603849411010742,0.2336557358503341,0.163890391588211,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9054015278816224,0.271782636642456,0.2578212022781372,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.71688312292099,0.1322590559720993,0.5992938876152039,285.0208740234375,284.95001220703125,302.3707580566406,297.10333251953125,299.6847839355469,297.2720642089844,285.01739501953125,1.0,0.3710278570652008,1.0,1.0,0.7180253267288208,1.0,-2.002772331237793,0.945202648639679,1.0575696229934692,0.4851960837841034,1.0,1.0,0.0,73.23944854736328,79.0,52704.2578125,0.0,654.6292114257812,1.0,280.3436889648437,283.6181030273437,300.0687561035156,303.466552734375,293.1499938964844,293.1499938964844,280.04998779296875,33388.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498561143875122,1.0,0.0,0.0,3.849952697753906,3.84997820854187,9.890177352644969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8837890625,0.0,1746.60107421875,1895.4371337890625,0.0,2024.20654296875,0.9482872486114502,1.0,0.0,3.0,1.0,0.0
17667180,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.412017822265625,0.3311322629451751,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9782444834709167,0.339234858751297,0.3211672604084015,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8598355054855347,0.2345276027917862,0.1646417081356048,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9046943783760072,0.2727556824684143,0.2589325606822967,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7162503600120544,0.1326596736907959,0.601560115814209,284.8785705566406,284.95001220703125,302.441162109375,297.14373779296875,299.7189636230469,297.27276611328125,284.8869934082031,1.0,0.3737235963344574,1.0,1.0,0.7182930707931519,1.0,-2.01343035697937,0.9504437446594238,1.0629864931106567,0.4878439903259277,0.8792523145675659,0.8792523145675659,0.0,73.92278289794922,97.0,53460.9921875,0.0,665.3630981445312,1.0,280.0560302734375,283.4817810058594,300.156982421875,303.6593322753906,293.1499938964844,293.1499938964844,280.3500061035156,39717.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566699981689453,1.0,0.0,0.0,3.7225279808044434,3.722553253173828,9.246326158063312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.54296875,0.0,1643.7364501953125,1895.4371337890625,0.0,2083.428955078125,0.9243658781051636,1.0,0.0,3.0,1.0,0.0
17667240,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.412017822265625,0.3311322629451751,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9782444834709167,0.339234858751297,0.3211672604084015,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8598355054855347,0.2345276027917862,0.1646417081356048,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9046943783760072,0.2727556824684143,0.2589325606822967,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7162503600120544,0.1326596736907959,0.601560115814209,284.8785705566406,284.95001220703125,302.441162109375,297.14373779296875,299.7189636230469,297.27276611328125,284.8869934082031,1.0,0.3737235963344574,1.0,1.0,0.7182930707931519,1.0,-2.01343035697937,0.9504437446594238,1.0629864931106567,0.4878439903259277,0.8792523145675659,0.8792523145675659,0.0,73.92278289794922,97.0,53460.9921875,0.0,665.3630981445312,1.0,280.0560302734375,283.4817810058594,300.156982421875,303.6593322753906,293.1499938964844,293.1499938964844,280.3500061035156,39717.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566699981689453,1.0,0.0,0.0,3.7225279808044434,3.722553253173828,9.246326158063312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.54296875,0.0,1643.7364501953125,1895.4371337890625,0.0,2083.428955078125,0.9243658781051636,1.0,0.0,3.0,1.0,0.0
17667300,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.4121547043323517,0.3392955660820007,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.972099781036377,0.3407928645610809,0.3224888145923614,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8536627888679504,0.2351907640695572,0.1650254726409912,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8978021740913391,0.2734647095203399,0.2594960927963257,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.710971474647522,0.1329358965158462,0.6027585864067078,285.0499267578125,284.95001220703125,302.4761047363281,297.1636657714844,299.7368469238281,297.2737121582031,285.0634765625,1.0,0.3775496482849121,1.0,1.0,0.7184268832206726,1.0,-2.0273892879486084,0.9573461413383484,1.0700432062149048,0.4916017651557922,0.995986819267273,0.995986819267273,0.0,75.89971923828125,97.0,53170.61328125,0.0,683.3065185546875,1.0,280.3039245605469,283.6596374511719,300.12322998046875,303.486328125,293.1499938964844,293.1499938964844,280.3500061035156,34082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496190667152405,1.0,0.0,0.0,3.7743563652038574,3.774381160736084,9.505589559921646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.626953125,0.0,1661.1331787109375,1895.4371337890625,0.0,2022.1566162109373,0.9341222047805786,1.0,0.0,3.0,1.0,0.0
17667360,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4111142456531524,0.350480169057846,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9634149074554444,0.3426001071929931,0.3242007195949554,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8458269834518433,0.2360672801733017,0.1656515449285507,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8889078497886658,0.2743931412696838,0.2603884637355804,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7037631869316101,0.1333116292953491,0.6047214865684509,285.09033203125,284.95001220703125,302.51080322265625,297.1833801269531,299.75567626953125,297.27642822265625,285.0931701660156,1.0,0.3828068971633911,1.0,1.0,0.7187740802764893,1.0,-2.047051191329956,0.9670010209083556,1.0800501108169556,0.4968779981136322,1.0,1.0,0.0,78.69283294677734,100.0,53689.9140625,0.0,708.9976806640625,1.0,280.3432006835937,283.6762084960937,300.1625671386719,303.597412109375,293.1499938964844,293.1499938964844,280.04998779296875,33334.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482656240463257,1.0,0.0,0.0,3.847074031829834,3.847099542617798,9.87539351626765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.4287109375,0.0,1742.6566162109375,1895.4371337890625,0.0,2010.4654541015625,0.9475996494293212,1.0,0.0,3.0,1.0,0.0
17667420,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9971526265144348,0.4046972990036011,0.3660328686237335,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9476411938667296,0.3453261256217956,0.3272210955619812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8327995538711548,0.2370924353599548,0.1666665524244308,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8739778995513916,0.2755406498908996,0.2618727087974548,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6911832690238953,0.1335734575986862,0.607512354850769,284.9286804199219,284.95001220703125,302.5793151855469,297.2218933105469,299.7860412597656,297.2704772949219,284.93084716796875,1.0,0.3907866179943084,1.0,1.0,0.719468355178833,1.0,-2.076310157775879,0.9811975359916688,1.0951125621795654,0.5050221681594849,0.952070415019989,0.952070415019989,0.0,83.74066925048828,103.0,55403.6796875,0.0,751.0096435546875,1.0,280.0556335449219,283.48388671875,300.2611999511719,303.8803100585937,293.1499938964844,293.1499938964844,279.75,36063.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602795958518982,1.0,0.0,0.0,3.861624002456665,3.861650228500366,9.95023356153979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.109375,0.0,1782.101318359375,1895.4371337890625,0.0,2115.02587890625,0.9526247978210448,1.0,0.0,3.0,1.0,0.0
17667480,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9971526265144348,0.4046972990036011,0.3660328686237335,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9476411938667296,0.3453261256217956,0.3272210955619812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8327995538711548,0.2370924353599548,0.1666665524244308,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8739778995513916,0.2755406498908996,0.2618727087974548,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6911832690238953,0.1335734575986862,0.607512354850769,284.9286804199219,284.95001220703125,302.5793151855469,297.2218933105469,299.7860412597656,297.2704772949219,284.93084716796875,1.0,0.3907866179943084,1.0,1.0,0.719468355178833,1.0,-2.076310157775879,0.9811975359916688,1.0951125621795654,0.5050221681594849,0.952070415019989,0.952070415019989,0.0,83.74066925048828,103.0,55403.6796875,0.0,751.0096435546875,1.0,280.0556335449219,283.48388671875,300.2611999511719,303.8803100585937,293.1499938964844,293.1499938964844,279.75,36063.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602795958518982,1.0,0.0,0.0,3.861624002456665,3.861650228500366,9.95023356153979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.109375,0.0,1782.101318359375,1895.4371337890625,0.0,2115.02587890625,0.9526247978210448,1.0,0.0,3.0,1.0,0.0
17667540,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.970405340194702,0.39948570728302,0.3608159124851227,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9207872152328492,0.3473545014858246,0.3294806778430938,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.812600314617157,0.2375086694955825,0.167212888598442,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.851613461971283,0.2760685384273529,0.2627215981483459,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6715735793113708,0.1332398205995559,0.6078057289123535,284.8662414550781,284.95001220703125,302.64630126953125,297.2590026855469,299.81219482421875,297.26141357421875,284.87567138671875,1.0,0.3966111242771148,1.0,1.0,0.7201626896858215,1.0,-2.074218273162842,0.9798564314842224,1.0943617820739746,0.5042149424552917,0.8445455431938171,0.8445455431938171,0.0,90.89263916015624,106.0,55602.9140625,0.0,774.6986083984375,1.0,279.75689697265625,283.4298400878906,300.2772521972656,303.93536376953125,293.1499938964844,293.1499938964844,280.04998779296875,42077.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767114520072937,1.0,0.0,0.0,3.611696243286133,3.61172103881836,8.703937055543065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7548828125,0.0,1535.968505859375,1895.4371337890625,0.0,2175.258056640625,0.9024540781974792,1.0,0.0,3.0,1.0,0.0
17667600,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.970405340194702,0.39948570728302,0.3608159124851227,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9207872152328492,0.3473545014858246,0.3294806778430938,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.812600314617157,0.2375086694955825,0.167212888598442,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.851613461971283,0.2760685384273529,0.2627215981483459,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6715735793113708,0.1332398205995559,0.6078057289123535,284.8662414550781,284.95001220703125,302.64630126953125,297.2590026855469,299.81219482421875,297.26141357421875,284.87567138671875,1.0,0.3966111242771148,1.0,1.0,0.7201626896858215,1.0,-2.074218273162842,0.9798564314842224,1.0943617820739746,0.5042149424552917,0.8445455431938171,0.8445455431938171,0.0,90.89263916015624,106.0,55602.9140625,0.0,774.6986083984375,1.0,279.75689697265625,283.4298400878906,300.2772521972656,303.93536376953125,293.1499938964844,293.1499938964844,280.04998779296875,42077.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767114520072937,1.0,0.0,0.0,3.611696243286133,3.61172103881836,8.703937055543065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7548828125,0.0,1535.968505859375,1895.4371337890625,0.0,2175.258056640625,0.9024540781974792,1.0,0.0,3.0,1.0,0.0
17667660,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9528687596321106,0.3982145488262176,0.3591772317886352,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9070549607276917,0.3504115045070648,0.3322890996932983,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8008894920349121,0.2387818098068237,0.1680764853954315,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8398617506027222,0.2774463891983032,0.2639867067337036,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6606239676475525,0.1333302408456802,0.6084665656089783,285.02606201171875,284.95001220703125,302.7113952636719,297.2943725585937,299.8447265625,297.2660827636719,285.0232849121094,1.0,0.4014664590358734,1.0,1.0,0.7213396430015564,1.0,-2.0789666175842285,0.9817566871643066,1.097209930419922,0.5050163865089417,0.9744399785995485,0.9744399785995485,0.0,95.8786849975586,109.0,55350.13671875,0.0,796.4598388671875,1.0,280.04302978515625,283.5727844238281,300.26544189453125,303.8219909667969,293.1499938964844,293.1499938964844,279.75,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568536400794983,1.0,0.0,0.0,3.750601768493652,3.7506263256073,9.386316150994388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.6943359375,0.0,1625.1324462890625,1895.4371337890625,0.0,2085.032958984375,0.9256306290626526,1.0,0.0,3.0,1.0,0.0
17667720,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9528687596321106,0.3982145488262176,0.3591772317886352,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9070549607276917,0.3504115045070648,0.3322890996932983,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8008894920349121,0.2387818098068237,0.1680764853954315,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8398617506027222,0.2774463891983032,0.2639867067337036,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6606239676475525,0.1333302408456802,0.6084665656089783,285.02606201171875,284.95001220703125,302.7113952636719,297.2943725585937,299.8447265625,297.2660827636719,285.0232849121094,1.0,0.4014664590358734,1.0,1.0,0.7213396430015564,1.0,-2.0789666175842285,0.9817566871643066,1.097209930419922,0.5050163865089417,0.9744399785995485,0.9744399785995485,0.0,95.8786849975586,109.0,55350.13671875,0.0,796.4598388671875,1.0,280.04302978515625,283.5727844238281,300.26544189453125,303.8219909667969,293.1499938964844,293.1499938964844,279.75,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568536400794983,1.0,0.0,0.0,3.750601768493652,3.7506263256073,9.386316150994388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.6943359375,0.0,1625.1324462890625,1895.4371337890625,0.0,2085.032958984375,0.9256306290626526,1.0,0.0,3.0,1.0,0.0
17667780,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.937785506248474,0.3961614072322845,0.3577978014945984,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8973854780197144,0.3527567088603973,0.3349030315876007,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7915738821029663,0.2395043820142746,0.1688479930162429,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.830902636051178,0.2782891690731048,0.2651429176330566,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6523281335830688,0.1332443952560424,0.6093106865882874,284.8924255371094,284.95001220703125,302.77423095703125,297.3276062011719,299.8718566894531,297.2629089355469,284.89898681640625,1.0,0.4057491421699524,1.0,1.0,0.7225165963172913,1.0,-2.08378267288208,0.9836600422859192,1.1001226902008057,0.5059431195259094,0.8636630773544312,0.8636630773544312,0.0,100.25039672851562,112.0,55980.62890625,0.0,816.1935424804688,1.0,279.7568664550781,283.4421691894531,300.34521484375,304.0155639648437,293.1499938964844,293.1499938964844,280.04998779296875,39489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646427750587463,1.0,0.0,0.0,3.62570071220398,3.625725269317627,8.771567650001089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.017578125,0.0,1532.2398681640625,1895.4371337890625,0.0,2153.41650390625,0.9028245806694032,1.0,0.0,3.0,1.0,0.0
17667840,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.937785506248474,0.3961614072322845,0.3577978014945984,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8973854780197144,0.3527567088603973,0.3349030315876007,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7915738821029663,0.2395043820142746,0.1688479930162429,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.830902636051178,0.2782891690731048,0.2651429176330566,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6523281335830688,0.1332443952560424,0.6093106865882874,284.8924255371094,284.95001220703125,302.77423095703125,297.3276062011719,299.8718566894531,297.2629089355469,284.89898681640625,1.0,0.4057491421699524,1.0,1.0,0.7225165963172913,1.0,-2.08378267288208,0.9836600422859192,1.1001226902008057,0.5059431195259094,0.8636630773544312,0.8636630773544312,0.0,100.25039672851562,112.0,55980.62890625,0.0,816.1935424804688,1.0,279.7568664550781,283.4421691894531,300.34521484375,304.0155639648437,293.1499938964844,293.1499938964844,280.04998779296875,39489.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646427750587463,1.0,0.0,0.0,3.62570071220398,3.625725269317627,8.771567650001089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.017578125,0.0,1532.2398681640625,1895.4371337890625,0.0,2153.41650390625,0.9028245806694032,1.0,0.0,3.0,1.0,0.0
17667900,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9309474229812622,0.3956668078899383,0.3571112155914306,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8932874798774719,0.3541761040687561,0.3361289799213409,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7875086665153503,0.2400606721639633,0.1691803783178329,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8270180225372314,0.2788988947868347,0.2656451165676117,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6487319469451904,0.1332902312278747,0.609517514705658,285.0382385253906,284.95001220703125,302.8046875,297.3433532714844,299.8863830566406,297.2638854980469,285.04754638671875,1.0,0.407686322927475,1.0,1.0,0.7231050729751587,1.0,-2.085678100585937,0.9843714237213136,1.1013065576553345,0.506212592124939,0.964324712753296,0.964324712753296,0.0,102.26771545410156,112.0,55476.625,0.0,825.0401611328125,1.0,280.0017395019531,283.5953369140625,300.3072509765625,303.8292541503906,293.1499938964844,293.1499938964844,280.04998779296875,33978.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580476403236389,1.0,0.0,0.0,3.681246280670166,3.6812703609466553,9.042386182045448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5712890625,0.0,1552.9571533203125,1895.4371337890625,0.0,2095.470458984375,0.9130517244338988,1.0,0.0,3.0,1.0,0.0
17667960,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.925944685935974,0.3954329788684845,0.3569099605083465,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8906080722808838,0.3557720184326172,0.3376496732234955,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7847495675086975,0.2407728433609008,0.1696919053792953,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8243306279182434,0.2796674072742462,0.2663883566856384,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6461964249610901,0.1334475576877594,0.6103405952453613,285.0406494140625,284.95001220703125,302.8344421386719,297.35845947265625,299.9020690917969,297.26715087890625,285.0374755859375,1.0,0.4096205532550812,1.0,1.0,0.7235022187232971,1.0,-2.089756488800049,0.9862377643585204,1.1035187244415283,0.5071731209754944,0.9982143640518188,0.9982143640518188,0.0,103.96106719970705,115.0,55774.015625,0.0,834.705078125,1.0,280.0431213378906,283.57623291015625,300.3374328613281,303.92120361328125,293.1499938964844,293.1499938964844,279.75,32376.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756438672542572,1.0,0.0,0.0,3.776321649551392,3.776346206665039,9.51549111505301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.3115234375,0.0,1650.2506103515625,1895.4371337890625,0.0,2081.4091796875,0.931087851524353,1.0,0.0,3.0,1.0,0.0
17668020,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9146727919578552,0.3934651911258697,0.3556599915027618,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8842944502830505,0.3580224215984344,0.340168684720993,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7783673405647278,0.2414446175098419,0.1704205125570297,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8181400299072266,0.2804575562477112,0.2674859762191772,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6406612992286682,0.133406788110733,0.6113442182540894,284.8837280273437,284.95001220703125,302.8916015625,297.38653564453125,299.9263000488281,297.26275634765625,284.8898620605469,1.0,0.4132570326328277,1.0,1.0,0.7242965698242188,1.0,-2.094684362411499,0.9883543252944946,1.1063300371170044,0.5082917213439941,0.8752227425575256,0.8752227425575256,0.0,107.6090316772461,118.0,56491.359375,0.0,852.142333984375,1.0,279.75634765625,283.4205627441406,300.4099426269531,304.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,39103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765353798866272,1.0,0.0,0.0,3.679661512374878,3.679686307907105,9.034602044266648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7265625,0.0,1589.8319091796875,1895.4371337890625,0.0,2159.693115234375,0.9141053557395936,1.0,0.0,3.0,1.0,0.0
