time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9146727919578552,0.3934651911258697,0.3556599915027618,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8842944502830505,0.3580224215984344,0.340168684720993,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7783673405647278,0.2414446175098419,0.1704205125570297,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8181400299072266,0.2804575562477112,0.2674859762191772,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6406612992286682,0.133406788110733,0.6113442182540894,284.8837280273437,284.95001220703125,302.8916015625,297.38653564453125,299.9263000488281,297.26275634765625,284.8898620605469,1.0,0.4132570326328277,1.0,1.0,0.7242965698242188,1.0,-2.094684362411499,0.9883543252944946,1.1063300371170044,0.5082917213439941,0.8752227425575256,0.8752227425575256,0.0,107.6090316772461,118.0,56491.359375,0.0,852.142333984375,1.0,279.75634765625,283.4205627441406,300.4099426269531,304.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,39103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765353798866272,1.0,0.0,0.0,3.679661512374878,3.679686307907105,9.034602044266648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7265625,0.0,1589.8319091796875,1895.4371337890625,0.0,2159.693115234375,0.9141053557395936,1.0,0.0,3.0,1.0,0.0
17668140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9057925343513488,0.3927632570266723,0.3547585010528564,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8794374465942383,0.3609622120857239,0.3428042232990265,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7733036875724792,0.2426732182502746,0.1712111085653305,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8130683898925781,0.2817898094654083,0.2686543464660644,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6361392736434937,0.1336196810007095,0.6123361587524414,285.0414123535156,284.95001220703125,302.94537353515625,297.4114990234375,299.9532165527344,297.26617431640625,285.0389404296875,1.0,0.4166806936264038,1.0,1.0,0.7250909209251404,1.0,-2.100305795669556,0.9908435344696044,1.1094622611999512,0.5094998478889465,1.0,1.0,0.0,110.89038848876952,121.0,56198.796875,0.0,868.9863891601562,1.0,280.04345703125,283.5672607421875,300.3925170898437,304.0067443847656,293.1499938964844,293.1499938964844,279.75,32733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575080990791321,1.0,0.0,0.0,3.813950538635254,3.81397557258606,9.706069477033452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.24609375,0.0,1697.800048828125,1895.4371337890625,0.0,2090.751708984375,0.9397698640823364,1.0,0.0,3.0,1.0,0.0
17668200,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9057925343513488,0.3927632570266723,0.3547585010528564,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8794374465942383,0.3609622120857239,0.3428042232990265,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7733036875724792,0.2426732182502746,0.1712111085653305,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8130683898925781,0.2817898094654083,0.2686543464660644,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6361392736434937,0.1336196810007095,0.6123361587524414,285.0414123535156,284.95001220703125,302.94537353515625,297.4114990234375,299.9532165527344,297.26617431640625,285.0389404296875,1.0,0.4166806936264038,1.0,1.0,0.7250909209251404,1.0,-2.100305795669556,0.9908435344696044,1.1094622611999512,0.5094998478889465,1.0,1.0,0.0,110.89038848876952,121.0,56198.796875,0.0,868.9863891601562,1.0,280.04345703125,283.5672607421875,300.3925170898437,304.0067443847656,293.1499938964844,293.1499938964844,279.75,32733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575080990791321,1.0,0.0,0.0,3.813950538635254,3.81397557258606,9.706069477033452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.24609375,0.0,1697.800048828125,1895.4371337890625,0.0,2090.751708984375,0.9397698640823364,1.0,0.0,3.0,1.0,0.0
17668260,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.897456705570221,0.3908679783344269,0.3535625040531158,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8746232390403748,0.3631632328033447,0.3452674150466919,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7683256268501282,0.2433354407548904,0.1719241738319397,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8079168200492859,0.2825654447078705,0.2697257995605469,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6318141222000122,0.1335933357477188,0.6133544445037842,284.8822021484375,284.95001220703125,302.995361328125,297.4330749511719,299.9737548828125,297.2613830566406,284.8871459960937,1.0,0.4200180470943451,1.0,1.0,0.7259629368782043,1.0,-2.1051993370056152,0.992918074131012,1.1122812032699585,0.510574221611023,0.8852444887161255,0.8852444887161255,0.0,114.23580932617188,124.0,56949.01171875,0.0,885.4680786132812,1.0,279.75689697265625,283.4061279296875,300.45660400390625,304.1943359375,293.1499938964844,293.1499938964844,280.04998779296875,38871.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664428353309631,1.0,0.0,0.0,3.7255859375,3.7256112098693848,9.261524382964126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0107421875,0.0,1640.8277587890625,1895.4371337890625,0.0,2169.316650390625,0.92418110370636,1.0,0.0,3.0,1.0,0.0
17668320,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.897456705570221,0.3908679783344269,0.3535625040531158,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8746232390403748,0.3631632328033447,0.3452674150466919,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7683256268501282,0.2433354407548904,0.1719241738319397,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8079168200492859,0.2825654447078705,0.2697257995605469,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6318141222000122,0.1335933357477188,0.6133544445037842,284.8822021484375,284.95001220703125,302.995361328125,297.4330749511719,299.9737548828125,297.2613830566406,284.8871459960937,1.0,0.4200180470943451,1.0,1.0,0.7259629368782043,1.0,-2.1051993370056152,0.992918074131012,1.1122812032699585,0.510574221611023,0.8852444887161255,0.8852444887161255,0.0,114.23580932617188,124.0,56949.01171875,0.0,885.4680786132812,1.0,279.75689697265625,283.4061279296875,300.45660400390625,304.1943359375,293.1499938964844,293.1499938964844,280.04998779296875,38871.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664428353309631,1.0,0.0,0.0,3.7255859375,3.7256112098693848,9.261524382964126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0107421875,0.0,1640.8277587890625,1895.4371337890625,0.0,2169.316650390625,0.92418110370636,1.0,0.0,3.0,1.0,0.0
17668380,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.890428900718689,0.3902190923690796,0.352701723575592,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8707963228225708,0.366058200597763,0.3478484451770782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7642502784729004,0.244557723402977,0.17270228266716,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8034772872924805,0.28388711810112,0.2708730399608612,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6281008124351501,0.1338138431310653,0.6143450140953064,285.0443725585937,284.95001220703125,303.04119873046875,297.4508972167969,299.9966735839844,297.2645263671875,285.0429382324219,1.0,0.4232332110404968,1.0,1.0,0.7268349528312683,1.0,-2.110762119293213,0.995353102684021,1.1154088973999023,0.5117279291152954,1.0,1.0,0.0,117.32315826416016,127.0,56550.72265625,0.0,901.7249755859376,1.0,280.0434875488281,283.5621032714844,300.4327087402344,304.0726928710937,293.1499938964844,293.1499938964844,279.75,33249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587936520576477,1.0,0.0,0.0,3.8422834873199454,3.84230899810791,9.85081328508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2353515625,0.0,1736.1380615234375,1895.4371337890625,0.0,2102.0,0.9463937878608704,1.0,0.0,3.0,1.0,0.0
17668440,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.890428900718689,0.3902190923690796,0.352701723575592,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8707963228225708,0.366058200597763,0.3478484451770782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7642502784729004,0.244557723402977,0.17270228266716,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8034772872924805,0.28388711810112,0.2708730399608612,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6281008124351501,0.1338138431310653,0.6143450140953064,285.0443725585937,284.95001220703125,303.04119873046875,297.4508972167969,299.9966735839844,297.2645263671875,285.0429382324219,1.0,0.4232332110404968,1.0,1.0,0.7268349528312683,1.0,-2.110762119293213,0.995353102684021,1.1154088973999023,0.5117279291152954,1.0,1.0,0.0,117.32315826416016,127.0,56550.72265625,0.0,901.7249755859376,1.0,280.0434875488281,283.5621032714844,300.4327087402344,304.0726928710937,293.1499938964844,293.1499938964844,279.75,33249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587936520576477,1.0,0.0,0.0,3.8422834873199454,3.84230899810791,9.85081328508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2353515625,0.0,1736.1380615234375,1895.4371337890625,0.0,2102.0,0.9463937878608704,1.0,0.0,3.0,1.0,0.0
17668500,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8873574733734131,0.389503538608551,0.3524065613746643,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8692658543586731,0.3672808706760406,0.3492444455623626,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7625887393951416,0.2450079321861267,0.1731660515069961,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8016239404678345,0.2843941748142242,0.2715514004230499,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6265602111816406,0.1338774710893631,0.6152032017707825,284.8931884765625,284.95001220703125,303.0624389648437,297.45831298828125,300.0061340332031,297.26385498046875,284.8794860839844,1.0,0.4248775541782379,1.0,1.0,0.7272710204124451,1.0,-2.114489316940308,0.9970288872718812,1.1174604892730713,0.5126177668571472,0.9258110523223876,0.9258110523223876,0.0,118.7936019897461,127.0,57549.32421875,0.0,910.5062255859376,1.0,279.793701171875,283.3800354003906,300.49627685546875,304.3121643066406,293.1499938964844,293.1499938964844,279.75,35657.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656965255737305,1.0,0.0,0.0,3.850033760070801,3.850059747695923,9.89059344647103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.4287109375,0.0,1764.6064453125,1895.4371337890625,0.0,2162.72021484375,0.9482866525650024,1.0,0.0,3.0,1.0,0.0
17668560,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8832536935806274,0.3884115815162658,0.3515875339508056,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8668645024299622,0.3682228326797485,0.3502809703350067,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7601359486579895,0.2452278584241867,0.1734206974506378,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7989438772201538,0.2846681177616119,0.271948754787445,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6244244575500488,0.133803904056549,0.6154166460037231,284.8800048828125,284.95001220703125,303.0824890136719,297.46466064453125,300.0130920410156,297.2597045898437,284.8852233886719,1.0,0.426429808139801,1.0,1.0,0.7277227640151978,1.0,-2.1157925128936768,0.9974953532218932,1.1182972192764282,0.5128255486488342,0.8917324542999268,0.8917324542999268,0.0,120.52660369873048,130.0,57321.828125,0.0,917.9747924804688,1.0,279.7561950683594,283.3943176269531,300.4894104003906,304.2541198730469,293.1499938964844,293.1499938964844,280.04998779296875,38874.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677906155586243,1.0,0.0,0.0,3.760671854019165,3.760697364807129,9.436786854166712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.912109375,0.0,1681.97412109375,1895.4371337890625,0.0,2181.244140625,0.9318164587020874,1.0,0.0,3.0,1.0,0.0
17668620,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8770154714584351,0.3878033757209778,0.3507511615753174,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8636143207550049,0.3710643351078033,0.3527993559837341,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7566463351249695,0.2464412599802017,0.1741859763860702,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7950308322906494,0.2859792411327362,0.2730770707130432,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6211066842079163,0.1340287178754806,0.6164074540138245,285.050048828125,284.95001220703125,303.118896484375,297.4740295410156,300.0313720703125,297.2625427246094,285.04931640625,1.0,0.4295378625392914,1.0,1.0,0.7286263108253479,1.0,-2.1212716102600098,0.9998835325241088,1.1213880777359009,0.5139325857162476,1.0,1.0,0.0,123.54375457763672,133.0,56845.6953125,0.0,934.0565795898438,1.0,280.0437316894531,283.5600891113281,300.4564208984375,304.1184387207031,293.1499938964844,293.1499938964844,279.75,33625.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602697014808655,1.0,0.0,0.0,3.864073038101196,3.8640987873077393,9.962858484868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2412109375,0.0,1765.8270263671875,1895.4371337890625,0.0,2114.93896484375,0.9515705108642578,1.0,0.0,3.0,1.0,0.0
17668680,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8770154714584351,0.3878033757209778,0.3507511615753174,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8636143207550049,0.3710643351078033,0.3527993559837341,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7566463351249695,0.2464412599802017,0.1741859763860702,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7950308322906494,0.2859792411327362,0.2730770707130432,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6211066842079163,0.1340287178754806,0.6164074540138245,285.050048828125,284.95001220703125,303.118896484375,297.4740295410156,300.0313720703125,297.2625427246094,285.04931640625,1.0,0.4295378625392914,1.0,1.0,0.7286263108253479,1.0,-2.1212716102600098,0.9998835325241088,1.1213880777359009,0.5139325857162476,1.0,1.0,0.0,123.54375457763672,133.0,56845.6953125,0.0,934.0565795898438,1.0,280.0437316894531,283.5600891113281,300.4564208984375,304.1184387207031,293.1499938964844,293.1499938964844,279.75,33625.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602697014808655,1.0,0.0,0.0,3.864073038101196,3.8640987873077393,9.962858484868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2412109375,0.0,1765.8270263671875,1895.4371337890625,0.0,2114.93896484375,0.9515705108642578,1.0,0.0,3.0,1.0,0.0
17668740,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8706300258636475,0.3860605359077453,0.3496953845024109,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8602255582809448,0.3731747269630432,0.3551859557628631,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.753089964389801,0.2471104115247726,0.174904316663742,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7910276055335999,0.2867554426193237,0.2741503417491913,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6177469491958618,0.1340274810791015,0.6175151467323303,284.8836669921875,284.95001220703125,303.1499938964844,297.4786682128906,300.0428466796875,297.2575378417969,284.88787841796875,1.0,0.4326567053794861,1.0,1.0,0.7295297980308533,1.0,-2.1263575553894043,1.00205397605896,1.1243034601211548,0.5150279402732849,0.9003553986549377,0.9003553986549377,0.0,126.69261932373048,136.0,57640.3515625,0.0,950.3110961914062,1.0,279.7566223144531,283.3873596191406,300.5035705566406,304.29052734375,293.1499938964844,293.1499938964844,279.45001220703125,38646.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693420052528381,1.0,0.0,0.0,3.79074764251709,3.790773391723633,9.588330840415438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.1962890625,0.0,1716.03173828125,1895.4371337890625,0.0,2194.9970703125,0.9383907318115234,1.0,0.0,3.0,1.0,0.0
17668800,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8706300258636475,0.3860605359077453,0.3496953845024109,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8602255582809448,0.3731747269630432,0.3551859557628631,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.753089964389801,0.2471104115247726,0.174904316663742,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7910276055335999,0.2867554426193237,0.2741503417491913,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6177469491958618,0.1340274810791015,0.6175151467323303,284.8836669921875,284.95001220703125,303.1499938964844,297.4786682128906,300.0428466796875,297.2575378417969,284.88787841796875,1.0,0.4326567053794861,1.0,1.0,0.7295297980308533,1.0,-2.1263575553894043,1.00205397605896,1.1243034601211548,0.5150279402732849,0.9003553986549377,0.9003553986549377,0.0,126.69261932373048,136.0,57640.3515625,0.0,950.3110961914062,1.0,279.7566223144531,283.3873596191406,300.5035705566406,304.29052734375,293.1499938964844,293.1499938964844,279.45001220703125,38646.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693420052528381,1.0,0.0,0.0,3.79074764251709,3.790773391723633,9.588330840415438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.1962890625,0.0,1716.03173828125,1895.4371337890625,0.0,2194.9970703125,0.9383907318115234,1.0,0.0,3.0,1.0,0.0
17668860,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8588963150978088,0.3821502923965454,0.3466485142707824,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8515017628669739,0.3728424310684204,0.3554820716381073,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.744398295879364,0.2453706562519073,0.1741512566804886,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7814579606056213,0.2850619852542877,0.2731959521770477,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6081699728965759,0.1313875019550323,0.6092307567596436,284.8756408691406,284.95001220703125,303.17742919921875,297.4800109863281,300.0393981933594,297.2304382324219,284.8821716308594,1.0,0.4347803294658661,1.0,1.0,0.7304389476776123,1.0,-2.111067056655884,0.9940848350524902,1.116982340812683,0.510540783405304,0.8182616829872131,0.8182616829872131,0.0,131.72872924804688,139.0,57175.63671875,0.0,953.7952880859376,1.0,279.4578552246094,283.3908386230469,300.4818115234375,304.2566223144531,293.1499938964844,293.1499938964844,279.75,42816.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725750803947449,1.0,0.0,0.0,3.4724361896514893,3.4724597930908203,8.045662980293855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.376953125,0.0,1392.9669189453125,1895.4371337890625,0.0,2223.739501953125,0.8731030225753784,1.0,0.0,3.0,1.0,0.0
17668920,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8588963150978088,0.3821502923965454,0.3466485142707824,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8515017628669739,0.3728424310684204,0.3554820716381073,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.744398295879364,0.2453706562519073,0.1741512566804886,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7814579606056213,0.2850619852542877,0.2731959521770477,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6081699728965759,0.1313875019550323,0.6092307567596436,284.8756408691406,284.95001220703125,303.17742919921875,297.4800109863281,300.0393981933594,297.2304382324219,284.8821716308594,1.0,0.4347803294658661,1.0,1.0,0.7304389476776123,1.0,-2.111067056655884,0.9940848350524902,1.116982340812683,0.510540783405304,0.8182616829872131,0.8182616829872131,0.0,131.72872924804688,139.0,57175.63671875,0.0,953.7952880859376,1.0,279.4578552246094,283.3908386230469,300.4818115234375,304.2566223144531,293.1499938964844,293.1499938964844,279.75,42816.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725750803947449,1.0,0.0,0.0,3.4724361896514893,3.4724597930908203,8.045662980293855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.376953125,0.0,1392.9669189453125,1895.4371337890625,0.0,2223.739501953125,0.8731030225753784,1.0,0.0,3.0,1.0,0.0
17668980,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8517779111862183,0.380802184343338,0.3451469242572784,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8466821312904358,0.3744167685508728,0.3567363023757934,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7393017411231995,0.2454116493463516,0.1740221977233886,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7756752371788025,0.2850947976112366,0.2730191648006439,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.600937008857727,0.1299418061971664,0.6021327972412109,284.9932556152344,284.95001220703125,303.20318603515625,297.47979736328125,300.0480651855469,297.22662353515625,284.9896240234375,1.0,0.4365257322788238,1.0,1.0,0.7313480377197266,1.0,-2.101867914199829,0.989206075668335,1.1126619577407837,0.5075160264968872,0.9098224639892578,0.9098224639892578,0.0,135.27029418945312,127.0,56484.65234375,0.0,957.6857299804688,1.0,279.7418212890625,283.5033874511719,300.4437255859375,304.0901184082031,293.1499938964844,293.1499938964844,279.45001220703125,33897.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611989378929138,1.0,0.0,0.0,3.5911636352539062,3.591186761856079,8.605254038229759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7998046875,0.0,1453.2110595703125,1895.4371337890625,0.0,2123.09716796875,0.8901873230934143,1.0,0.0,3.0,1.0,0.0
17669040,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8517779111862183,0.380802184343338,0.3451469242572784,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8466821312904358,0.3744167685508728,0.3567363023757934,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7393017411231995,0.2454116493463516,0.1740221977233886,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7756752371788025,0.2850947976112366,0.2730191648006439,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.600937008857727,0.1299418061971664,0.6021327972412109,284.9932556152344,284.95001220703125,303.20318603515625,297.47979736328125,300.0480651855469,297.22662353515625,284.9896240234375,1.0,0.4365257322788238,1.0,1.0,0.7313480377197266,1.0,-2.101867914199829,0.989206075668335,1.1126619577407837,0.5075160264968872,0.9098224639892578,0.9098224639892578,0.0,135.27029418945312,127.0,56484.65234375,0.0,957.6857299804688,1.0,279.7418212890625,283.5033874511719,300.4437255859375,304.0901184082031,293.1499938964844,293.1499938964844,279.45001220703125,33897.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611989378929138,1.0,0.0,0.0,3.5911636352539062,3.591186761856079,8.605254038229759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7998046875,0.0,1453.2110595703125,1895.4371337890625,0.0,2123.09716796875,0.8901873230934143,1.0,0.0,3.0,1.0,0.0
17669100,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8519851565361023,0.3797966539859772,0.3444697558879852,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8479866981506348,0.3750771880149841,0.3574839532375335,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7399997115135193,0.2454095184803009,0.1740763783454895,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7764590978622437,0.2850915193557739,0.2730905711650848,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6005468964576721,0.1293596923351287,0.5994466543197632,284.8588256835937,284.95001220703125,303.2154541015625,297.4791564941406,300.05157470703125,297.22369384765625,284.8515625,1.0,0.4354110062122345,1.0,1.0,0.7318025827407837,1.0,-2.0988805294036865,0.9875499606132508,1.111330509185791,0.5065268278121948,0.8144612908363342,0.8144612908363342,0.0,134.69454956054688,127.0,56907.16796875,0.0,952.765869140625,1.0,279.4993896484375,283.3597412109375,300.4999389648437,304.2933959960937,293.1499938964844,293.1499938964844,279.45001220703125,39189.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766418993473053,1.0,0.0,0.0,3.525876522064209,3.52590012550354,8.295212410303066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9140625,0.0,1422.465087890625,1895.4371337890625,0.0,2169.10546875,0.8770593404769897,1.0,0.0,3.0,1.0,0.0
17669160,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8535938262939453,0.3787335753440857,0.3434047102928161,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8507911562919617,0.3756965696811676,0.3579668700695038,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7419539093971252,0.2453977912664413,0.1739926636219024,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7787017822265625,0.2850711941719055,0.2729732990264892,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6014462113380432,0.1288213580846786,0.5965368747711182,284.90838623046875,284.95001220703125,303.2273254394531,297.4781494140625,300.0546264648437,297.2198486328125,284.9137268066406,1.0,0.4334098696708679,1.0,1.0,0.7320154905319214,1.0,-2.09444546699524,0.985267460346222,1.109178066253662,0.5051960349082947,0.822321355342865,0.822321355342865,0.0,132.9662628173828,115.0,56463.15625,0.0,942.3709716796876,1.0,279.4587707519531,283.4316101074219,300.48394775390625,304.1996154785156,293.1499938964844,293.1499938964844,279.75,40136.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665231823921204,1.0,0.0,0.0,3.395577907562256,3.3956003189086914,7.693441830269876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.03515625,0.0,1296.8980712890625,1895.4371337890625,0.0,2170.02685546875,0.8534355163574219,1.0,0.0,3.0,1.0,0.0
17669220,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8628792762756348,0.3779228627681732,0.3421662151813507,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8622534871101379,0.377843827009201,0.3595290780067444,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7509047985076904,0.2461800724267959,0.1742064952850341,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7887594103813171,0.2858213782310486,0.2732346355915069,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.607921838760376,0.128306970000267,0.5923062562942505,285.0040588378906,284.95001220703125,303.25006103515625,297.4751892089844,300.06646728515625,297.2232666015625,284.9998474121094,1.0,0.4276395142078399,1.0,1.0,0.7324413061141968,1.0,-2.0903189182281494,0.9830832481384276,1.1072357892990112,0.5038068890571594,0.9133960008621216,0.9133960008621216,0.0,126.54383850097656,103.0,56044.609375,0.0,915.5980224609376,1.0,279.7409973144531,283.51812744140625,300.450439453125,304.0669860839844,293.1499938964844,293.1499938964844,279.45001220703125,32865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757800817489624,1.0,0.0,0.0,3.549423694610596,3.5494463443756104,8.406379947700771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.0927734375,0.0,1401.3179931640625,1895.4371337890625,0.0,2093.3115234375,0.8800830841064453,1.0,0.0,3.0,1.0,0.0
17669280,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8628792762756348,0.3779228627681732,0.3421662151813507,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8622534871101379,0.377843827009201,0.3595290780067444,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7509047985076904,0.2461800724267959,0.1742064952850341,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7887594103813171,0.2858213782310486,0.2732346355915069,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.607921838760376,0.128306970000267,0.5923062562942505,285.0040588378906,284.95001220703125,303.25006103515625,297.4751892089844,300.06646728515625,297.2232666015625,284.9998474121094,1.0,0.4276395142078399,1.0,1.0,0.7324413061141968,1.0,-2.0903189182281494,0.9830832481384276,1.1072357892990112,0.5038068890571594,0.9133960008621216,0.9133960008621216,0.0,126.54383850097656,103.0,56044.609375,0.0,915.5980224609376,1.0,279.7409973144531,283.51812744140625,300.450439453125,304.0669860839844,293.1499938964844,293.1499938964844,279.45001220703125,32865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757800817489624,1.0,0.0,0.0,3.549423694610596,3.5494463443756104,8.406379947700771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.0927734375,0.0,1401.3179931640625,1895.4371337890625,0.0,2093.3115234375,0.8800830841064453,1.0,0.0,3.0,1.0,0.0
17669340,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8766751885414124,0.3761934638023376,0.3405234217643738,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8784868121147156,0.3793262243270874,0.3607757091522217,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7639881372451782,0.2466026693582534,0.1743407100439071,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8031361699104309,0.2862078547477722,0.2733860611915588,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6175627112388611,0.1277879625558853,0.5885797142982483,284.90789794921875,284.95001220703125,303.2714538574219,297.4710388183594,300.07342529296875,297.2188415527344,284.9134826660156,1.0,0.4201890230178833,1.0,1.0,0.7328670620918274,1.0,-2.0857138633728027,0.9806433320045472,1.1050705909729004,0.5023623704910278,0.821351945400238,0.821351945400238,0.0,118.19686889648438,91.0,56135.4765625,0.0,881.64697265625,1.0,279.4587097167969,283.43414306640625,300.4845275878906,304.1806945800781,293.1499938964844,293.1499938964844,279.75,39779.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764694094657898,1.0,0.0,0.0,3.3736467361450195,3.373668909072876,7.594383646392089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2568359375,0.0,1273.03271484375,1895.4371337890625,0.0,2153.869384765625,0.8481621742248535,1.0,0.0,3.0,1.0,0.0
17669400,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8766751885414124,0.3761934638023376,0.3405234217643738,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8784868121147156,0.3793262243270874,0.3607757091522217,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7639881372451782,0.2466026693582534,0.1743407100439071,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8031361699104309,0.2862078547477722,0.2733860611915588,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6175627112388611,0.1277879625558853,0.5885797142982483,284.90789794921875,284.95001220703125,303.2714538574219,297.4710388183594,300.07342529296875,297.2188415527344,284.9134826660156,1.0,0.4201890230178833,1.0,1.0,0.7328670620918274,1.0,-2.0857138633728027,0.9806433320045472,1.1050705909729004,0.5023623704910278,0.821351945400238,0.821351945400238,0.0,118.19686889648438,91.0,56135.4765625,0.0,881.64697265625,1.0,279.4587097167969,283.43414306640625,300.4845275878906,304.1806945800781,293.1499938964844,293.1499938964844,279.75,39779.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764694094657898,1.0,0.0,0.0,3.3736467361450195,3.373668909072876,7.594383646392089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2568359375,0.0,1273.03271484375,1895.4371337890625,0.0,2153.869384765625,0.8481621742248535,1.0,0.0,3.0,1.0,0.0
17669460,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8970487713813782,0.375665009021759,0.3394121825695038,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9012336730957032,0.3815580904483795,0.362291008234024,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7829012870788574,0.2477003335952758,0.1746879070997238,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8221596479415894,0.2872445285320282,0.2738010883331299,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6304992437362671,0.127674326300621,0.5856759548187256,285.0027160644531,284.95001220703125,303.2916564941406,297.4657897949219,300.0847473144531,297.22344970703125,284.9984436035156,1.0,0.4116853773593902,1.0,1.0,0.7334084510803223,1.0,-2.083622694015503,0.9794294834136964,1.104193091392517,0.501498818397522,0.9111613631248474,0.9111613631248474,0.0,108.2964859008789,79.0,55788.765625,0.0,844.5980224609375,1.0,279.7408142089844,283.51812744140625,300.444580078125,304.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,32715.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566261291503906,1.0,0.0,0.0,3.533130884170532,3.5331530570983887,8.329380989380297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.3232421875,0.0,1383.2030029296875,1895.4371337890625,0.0,2083.045654296875,0.8763015866279602,1.0,0.0,3.0,1.0,0.0
17669520,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8970487713813782,0.375665009021759,0.3394121825695038,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9012336730957032,0.3815580904483795,0.362291008234024,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7829012870788574,0.2477003335952758,0.1746879070997238,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8221596479415894,0.2872445285320282,0.2738010883331299,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6304992437362671,0.127674326300621,0.5856759548187256,285.0027160644531,284.95001220703125,303.2916564941406,297.4657897949219,300.0847473144531,297.22344970703125,284.9984436035156,1.0,0.4116853773593902,1.0,1.0,0.7334084510803223,1.0,-2.083622694015503,0.9794294834136964,1.104193091392517,0.501498818397522,0.9111613631248474,0.9111613631248474,0.0,108.2964859008789,79.0,55788.765625,0.0,844.5980224609375,1.0,279.7408142089844,283.51812744140625,300.444580078125,304.0455017089844,293.1499938964844,293.1499938964844,279.45001220703125,32715.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566261291503906,1.0,0.0,0.0,3.533130884170532,3.5331530570983887,8.329380989380297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.3232421875,0.0,1383.2030029296875,1895.4371337890625,0.0,2083.045654296875,0.8763015866279602,1.0,0.0,3.0,1.0,0.0
17669580,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9244495034217834,0.3741629719734192,0.3379055857658386,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9321865439414978,0.38311967253685,0.3635276257991791,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8068292737007141,0.2483477443456649,0.1749313324689865,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8449628949165344,0.2878192663192749,0.2740679681301117,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6471834182739258,0.1274426579475402,0.5829530954360962,284.9081726074219,284.95001220703125,303.310791015625,297.45953369140625,300.09100341796875,297.2197570800781,284.9137878417969,1.0,0.4024782478809356,1.0,1.0,0.7339497804641724,1.0,-2.0806446075439453,0.9777562618255616,1.1028883457183838,0.5004659295082092,0.8198622465133667,0.8198622465133667,0.0,97.88739776611328,67.0,55916.08984375,0.0,805.0362548828125,1.0,279.4588317871094,283.4352111816406,300.4750366210937,304.1574401855469,293.1499938964844,293.1499938964844,279.75,39683.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763896107673645,1.0,0.0,0.0,3.3598012924194336,3.359823226928711,7.532177050961764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.341796875,0.0,1259.009521484375,1895.4371337890625,0.0,2146.83203125,0.8450571298599243,1.0,0.0,3.0,1.0,0.0
17669640,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9244495034217834,0.3741629719734192,0.3379055857658386,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9321865439414978,0.38311967253685,0.3635276257991791,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8068292737007141,0.2483477443456649,0.1749313324689865,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8449628949165344,0.2878192663192749,0.2740679681301117,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6471834182739258,0.1274426579475402,0.5829530954360962,284.9081726074219,284.95001220703125,303.310791015625,297.45953369140625,300.09100341796875,297.2197570800781,284.9137878417969,1.0,0.4024782478809356,1.0,1.0,0.7339497804641724,1.0,-2.0806446075439453,0.9777562618255616,1.1028883457183838,0.5004659295082092,0.8198622465133667,0.8198622465133667,0.0,97.88739776611328,67.0,55916.08984375,0.0,805.0362548828125,1.0,279.4588317871094,283.4352111816406,300.4750366210937,304.1574401855469,293.1499938964844,293.1499938964844,279.75,39683.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763896107673645,1.0,0.0,0.0,3.3598012924194336,3.359823226928711,7.532177050961764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.341796875,0.0,1259.009521484375,1895.4371337890625,0.0,2146.83203125,0.8450571298599243,1.0,0.0,3.0,1.0,0.0
17669700,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.94246643781662,0.3739156126976013,0.3372296392917633,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9513596892356871,0.3842144608497619,0.3641663491725921,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8206650614738464,0.2489280253648758,0.1750715225934982,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8594257831573486,0.2883476912975311,0.2742129266262054,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6580162644386292,0.127448096871376,0.5816236138343811,285.0211486816406,284.95001220703125,303.3199768066406,297.4560852050781,300.095947265625,297.2215270996094,285.0274963378906,1.0,0.3976564705371856,1.0,1.0,0.7342205047607422,1.0,-2.079342603683472,0.9770243763923644,1.1023181676864624,0.4999564886093139,0.8986872434616089,0.8986872434616089,0.0,92.4567642211914,67.0,55431.09765625,0.0,784.6611938476562,1.0,279.6952819824219,283.552734375,300.4211120605469,303.9568176269531,293.1499938964844,293.1499938964844,279.75,33839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575956583023071,1.0,0.0,0.0,3.429195642471313,3.4292171001434326,7.846533094379993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.27734375,0.0,1285.9215087890625,1895.4371337890625,0.0,2091.517578125,0.85660719871521,1.0,0.0,3.0,1.0,0.0
17669760,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9633620977401732,0.3738032281398773,0.3369077146053314,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9724922776222228,0.385419487953186,0.3650599420070648,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8369747400283813,0.2496154308319091,0.1753679066896438,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8776694536209106,0.2889823019504547,0.2745640575885772,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6718751192092896,0.1275368332862854,0.5808267593383789,285.0027770996094,284.95001220703125,303.3289794921875,297.45245361328125,300.1016845703125,297.224853515625,284.9984130859375,1.0,0.3927971422672272,1.0,1.0,0.7345142364501953,1.0,-2.079848527908325,0.977177083492279,1.1026713848114014,0.4999570846557617,0.9092087149620056,0.9092087149620056,0.0,86.76199340820312,70.0,55606.7578125,0.0,764.9293823242188,1.0,279.74090576171875,283.5180969238281,300.4322204589844,304.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,32634.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560528516769409,1.0,0.0,0.0,3.521761894226074,3.5217840671539307,8.275862910522847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.06640625,0.0,1370.82275390625,1895.4371337890625,0.0,2078.042236328125,0.873737096786499,1.0,0.0,3.0,1.0,0.0
17669820,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9853521585464478,0.3724441528320312,0.3356955647468567,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9948624968528748,0.3870205283164978,0.3665085434913635,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.858315110206604,0.2503920793533325,0.1758322566747665,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.901376247406006,0.2896418273448944,0.2750877439975738,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6897258162498474,0.1274531930685043,0.5796270370483398,284.9102783203125,284.95001220703125,303.34637451171875,297.4446105957031,300.1073608398437,297.2213439941406,284.9158630371094,1.0,0.3878407478332519,1.0,1.0,0.7351016998291016,1.0,-2.0798797607421875,0.9769852757453918,1.1028945446014404,0.4997285604476928,0.8199924826622009,0.8199924826622009,0.0,80.6174087524414,73.0,55803.69921875,0.0,743.1897583007812,1.0,279.4589538574219,283.4359130859375,300.46142578125,304.1355285644531,293.1499938964844,293.1499938964844,279.75,39527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635858654975891,1.0,0.0,0.0,3.352710008621216,3.352731943130493,7.500415222239099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5791015625,0.0,1251.134033203125,1895.4371337890625,0.0,2144.097412109375,0.8433877229690552,1.0,0.0,3.0,1.0,0.0
17669880,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9853521585464478,0.3724441528320312,0.3356955647468567,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9948624968528748,0.3870205283164978,0.3665085434913635,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.858315110206604,0.2503920793533325,0.1758322566747665,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.901376247406006,0.2896418273448944,0.2750877439975738,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6897258162498474,0.1274531930685043,0.5796270370483398,284.9102783203125,284.95001220703125,303.34637451171875,297.4446105957031,300.1073608398437,297.2213439941406,284.9158630371094,1.0,0.3878407478332519,1.0,1.0,0.7351016998291016,1.0,-2.0798797607421875,0.9769852757453918,1.1028945446014404,0.4997285604476928,0.8199924826622009,0.8199924826622009,0.0,80.6174087524414,73.0,55803.69921875,0.0,743.1897583007812,1.0,279.4589538574219,283.4359130859375,300.46142578125,304.1355285644531,293.1499938964844,293.1499938964844,279.75,39527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635858654975891,1.0,0.0,0.0,3.352710008621216,3.352731943130493,7.500415222239099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5791015625,0.0,1251.134033203125,1895.4371337890625,0.0,2144.097412109375,0.8433877229690552,1.0,0.0,3.0,1.0,0.0
