time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9915133118629456,0.3721147179603576,0.3351098299026489,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.3896857798099518,0.365271508693695,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8665965795516968,0.2516991794109344,0.1765898466110229,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9103829860687256,0.2908028960227966,0.2759784460067749,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6958011388778687,0.1275893747806549,0.5795834064483643,284.9996337890625,284.95001220703125,303.3630676269531,297.43609619140625,300.1175537109375,297.2279968261719,284.994873046875,1.0,0.3853068947792053,1.0,1.0,0.7356891632080078,1.0,-2.072939395904541,0.9730961322784424,1.099843144416809,0.4985214471817016,0.9064308404922484,0.9064308404922484,0.0,78.66693878173828,76.0,55419.3515625,0.0,732.7779541015625,1.0,279.7407531738281,283.5134582519531,300.41717529296875,303.9996032714844,293.1499938964844,293.1499938964844,279.45001220703125,32663.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560327649116516,1.0,0.0,0.0,3.5160555839538574,3.516077756881714,8.249065786003484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.064453125,0.0,1365.146484375,1895.4371337890625,0.0,2077.86669921875,0.872429609298706,1.0,0.0,3.0,1.0,0.0
17670000,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9915133118629456,0.3721147179603576,0.3351098299026489,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.3896857798099518,0.365271508693695,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8665965795516968,0.2516991794109344,0.1765898466110229,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9103829860687256,0.2908028960227966,0.2759784460067749,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6958011388778687,0.1275893747806549,0.5795834064483643,284.9996337890625,284.95001220703125,303.3630676269531,297.43609619140625,300.1175537109375,297.2279968261719,284.994873046875,1.0,0.3853068947792053,1.0,1.0,0.7356891632080078,1.0,-2.072939395904541,0.9730961322784424,1.099843144416809,0.4985214471817016,0.9064308404922484,0.9064308404922484,0.0,78.66693878173828,76.0,55419.3515625,0.0,732.7779541015625,1.0,279.7407531738281,283.5134582519531,300.41717529296875,303.9996032714844,293.1499938964844,293.1499938964844,279.45001220703125,32663.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560327649116516,1.0,0.0,0.0,3.5160555839538574,3.516077756881714,8.249065786003484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.064453125,0.0,1365.146484375,1895.4371337890625,0.0,2077.86669921875,0.872429609298706,1.0,0.0,3.0,1.0,0.0
17670060,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.994229018688202,0.3707219362258911,0.3340548872947693,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.3925599455833435,0.3602697551250458,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8716070652008057,0.2524670958518982,0.1771929711103439,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.915965974330902,0.2914125323295593,0.2766523361206054,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6990965604782104,0.1274967342615127,0.5793018937110901,284.9123229980469,284.95001220703125,303.37921142578125,297.4270935058594,300.1271057128906,297.2325744628906,284.9168701171875,1.0,0.3846520781517029,1.0,1.0,0.7363033294677734,1.0,-2.073670625686645,0.9734667539596558,1.1002037525177002,0.4976093769073486,0.81846684217453,0.81846684217453,0.0,77.6781005859375,79.0,55572.2890625,0.0,727.50244140625,1.0,279.45965576171875,283.4372253417969,300.4418334960937,304.1009216308594,293.1499938964844,293.1499938964844,279.75,39423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763185441493988,1.0,0.0,0.0,3.33968186378479,3.3397037982940674,7.442237688337627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.251953125,0.0,1237.993408203125,1895.4371337890625,0.0,2140.570068359375,0.8406201004981995,1.0,0.0,3.0,1.0,0.0
17670120,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.994229018688202,0.3707219362258911,0.3340548872947693,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.3925599455833435,0.3602697551250458,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8716070652008057,0.2524670958518982,0.1771929711103439,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.915965974330902,0.2914125323295593,0.2766523361206054,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6990965604782104,0.1274967342615127,0.5793018937110901,284.9123229980469,284.95001220703125,303.37921142578125,297.4270935058594,300.1271057128906,297.2325744628906,284.9168701171875,1.0,0.3846520781517029,1.0,1.0,0.7363033294677734,1.0,-2.073670625686645,0.9734667539596558,1.1002037525177002,0.4976093769073486,0.81846684217453,0.81846684217453,0.0,77.6781005859375,79.0,55572.2890625,0.0,727.50244140625,1.0,279.45965576171875,283.4372253417969,300.4418334960937,304.1009216308594,293.1499938964844,293.1499938964844,279.75,39423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763185441493988,1.0,0.0,0.0,3.33968186378479,3.3397037982940674,7.442237688337627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.251953125,0.0,1237.993408203125,1895.4371337890625,0.0,2140.570068359375,0.8406201004981995,1.0,0.0,3.0,1.0,0.0
17670180,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9934564232826232,0.3704581260681152,0.333573430776596,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.3959058225154876,0.3608536720275879,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8725062608718872,0.253814548254013,0.1780243813991546,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9165958166122437,0.2925665080547333,0.2775993645191192,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6988396644592285,0.1276483088731765,0.5796398520469666,285.004150390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1398010253906,297.24334716796875,284.9998474121094,1.0,0.3852299451828003,1.0,1.0,0.7369174957275391,1.0,-2.076199531555176,0.9745452404022216,1.101654291152954,0.4979141652584076,0.9067434072494508,0.9067434072494508,0.0,77.85008239746094,82.0,55324.9921875,0.0,730.2842407226562,1.0,279.7406311035156,283.5171203613281,300.3982849121094,303.9685363769531,293.1499938964844,293.1499938964844,279.45001220703125,32510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555242776870728,1.0,0.0,0.0,3.5045700073242188,3.504591941833496,8.195260647880787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2998046875,0.0,1352.2418212890625,1895.4371337890625,0.0,2073.431640625,0.8697868585586548,1.0,0.0,3.0,1.0,0.0
17670240,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9934564232826232,0.3704581260681152,0.333573430776596,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.3959058225154876,0.3608536720275879,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8725062608718872,0.253814548254013,0.1780243813991546,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9165958166122437,0.2925665080547333,0.2775993645191192,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6988396644592285,0.1276483088731765,0.5796398520469666,285.004150390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1398010253906,297.24334716796875,284.9998474121094,1.0,0.3852299451828003,1.0,1.0,0.7369174957275391,1.0,-2.076199531555176,0.9745452404022216,1.101654291152954,0.4979141652584076,0.9067434072494508,0.9067434072494508,0.0,77.85008239746094,82.0,55324.9921875,0.0,730.2842407226562,1.0,279.7406311035156,283.5171203613281,300.3982849121094,303.9685363769531,293.1499938964844,293.1499938964844,279.45001220703125,32510.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555242776870728,1.0,0.0,0.0,3.5045700073242188,3.504591941833496,8.195260647880787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.2998046875,0.0,1352.2418212890625,1895.4371337890625,0.0,2073.431640625,0.8697868585586548,1.0,0.0,3.0,1.0,0.0
17670300,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9922833442687988,0.3698729872703552,0.3333187997341156,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.3971621692180633,0.3622386157512665,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8720929026603699,0.2542711198329925,0.1784564554691314,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.915876030921936,0.2929255962371826,0.2780926823616028,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6980307102203369,0.1276425570249557,0.5799685120582581,284.86700439453125,284.95001220703125,303.4026794433594,297.412841796875,300.1437683105469,297.2442932128906,284.8591613769531,1.0,0.3859391510486603,1.0,1.0,0.7372245788574219,1.0,-2.079062938690185,0.975858509540558,1.1032044887542725,0.4985820651054382,0.8127617239952087,0.8127617239952087,0.0,78.1930160522461,82.0,55912.37890625,0.0,733.9124145507812,1.0,279.5011901855469,283.36773681640625,300.4485168457031,304.1758117675781,293.1499938964844,293.1499938964844,279.45001220703125,37962.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621314525604248,1.0,0.0,0.0,3.4598641395568848,3.4598867893218994,7.987509889062494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.171875,0.0,1345.660888671875,1895.4371337890625,0.0,2131.293701171875,0.861503541469574,1.0,0.0,3.0,1.0,0.0
17670360,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9899255633354188,0.3691803514957428,0.33268803358078,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.3981015086174011,0.3648386299610138,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8704410195350647,0.2546447515487671,0.1787271499633789,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9137263894081116,0.2931891679763794,0.2783619165420532,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6961878538131714,0.1275723576545715,0.5798004865646362,284.9144287109375,284.95001220703125,303.4103698730469,297.4079284667969,300.1460876464844,297.2420349121094,284.9200134277344,1.0,0.3868427276611328,1.0,1.0,0.7375563383102417,1.0,-2.081874132156372,0.9771386981010436,1.1047354936599731,0.4992240369319916,0.8213475942611694,0.8213475942611694,0.0,78.7720947265625,85.0,55665.53125,0.0,738.3428344726562,1.0,279.4593811035156,283.4346923828125,300.4269714355469,304.0893249511719,293.1499938964844,293.1499938964844,279.75,39186.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634845972061157,1.0,0.0,0.0,3.3458521366119385,3.3458738327026367,7.469762408618408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.0400390625,0.0,1242.239501953125,1895.4371337890625,0.0,2143.205322265625,0.8416667580604553,1.0,0.0,3.0,1.0,0.0
17670420,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9855570197105408,0.3689705431461334,0.3323000371456146,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.4002082645893097,0.3703476786613464,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8675405383110046,0.2560570240020752,0.1796279400587082,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9098306894302368,0.29435595870018,0.2793543040752411,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.692707896232605,0.127721905708313,0.5803250074386597,285.01129150390625,284.95001220703125,303.42559814453125,297.39801025390625,300.15399169921875,297.24334716796875,285.0072021484375,1.0,0.3892419040203094,1.0,1.0,0.7382199168205261,1.0,-2.0909247398376465,0.9814032316207886,1.109521508216858,0.5014321804046631,0.917114794254303,0.917114794254303,0.0,80.09314727783203,88.0,55598.359375,0.0,750.748779296875,1.0,279.7406616210937,283.5152282714844,300.38336181640625,303.9682312011719,293.1499938964844,293.1499938964844,279.45001220703125,32192.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567564845085144,1.0,0.0,0.0,3.5239059925079346,3.523928165435791,8.285942953989434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8212890625,0.0,1369.8492431640625,1895.4371337890625,0.0,2084.18408203125,0.8738780617713928,1.0,0.0,3.0,1.0,0.0
17670480,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9855570197105408,0.3689705431461334,0.3323000371456146,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.4002082645893097,0.3703476786613464,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8675405383110046,0.2560570240020752,0.1796279400587082,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9098306894302368,0.29435595870018,0.2793543040752411,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.692707896232605,0.127721905708313,0.5803250074386597,285.01129150390625,284.95001220703125,303.42559814453125,297.39801025390625,300.15399169921875,297.24334716796875,285.0072021484375,1.0,0.3892419040203094,1.0,1.0,0.7382199168205261,1.0,-2.0909247398376465,0.9814032316207886,1.109521508216858,0.5014321804046631,0.917114794254303,0.917114794254303,0.0,80.09314727783203,88.0,55598.359375,0.0,750.748779296875,1.0,279.7406616210937,283.5152282714844,300.38336181640625,303.9682312011719,293.1499938964844,293.1499938964844,279.45001220703125,32192.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567564845085144,1.0,0.0,0.0,3.5239059925079346,3.523928165435791,8.285942953989434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8212890625,0.0,1369.8492431640625,1895.4371337890625,0.0,2084.18408203125,0.8738780617713928,1.0,0.0,3.0,1.0,0.0
17670540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.978897213935852,0.3677217364311218,0.3314838111400604,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.4009758830070495,0.3780318796634674,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8627514243125916,0.256926953792572,0.1803890019655227,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9039509296417236,0.2949672043323517,0.2801476418972015,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6876714825630188,0.1276180744171142,0.5805457830429077,284.9130859375,284.95001220703125,303.4407958984375,297.3880310058594,300.1553039550781,297.2322082519531,284.9189758300781,1.0,0.392232745885849,1.0,1.0,0.7388834953308105,1.0,-2.101306676864624,0.9863165616989136,1.1149901151657104,0.5040554404258728,0.8284614682197571,0.8284614682197571,0.0,81.93238067626953,91.0,56093.02734375,0.0,766.2592163085938,1.0,279.4587707519531,283.42156982421875,300.4117431640625,304.1001892089844,293.1499938964844,293.1499938964844,279.75,39006.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765657901763916,1.0,0.0,0.0,3.3816609382629395,3.381682872772217,7.630507639078132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9921875,0.0,1275.4627685546875,1895.4371337890625,0.0,2162.379150390625,0.8491654396057129,1.0,0.0,3.0,1.0,0.0
17670600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.978897213935852,0.3677217364311218,0.3314838111400604,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.4009758830070495,0.3780318796634674,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8627514243125916,0.256926953792572,0.1803890019655227,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9039509296417236,0.2949672043323517,0.2801476418972015,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6876714825630188,0.1276180744171142,0.5805457830429077,284.9130859375,284.95001220703125,303.4407958984375,297.3880310058594,300.1553039550781,297.2322082519531,284.9189758300781,1.0,0.392232745885849,1.0,1.0,0.7388834953308105,1.0,-2.101306676864624,0.9863165616989136,1.1149901151657104,0.5040554404258728,0.8284614682197571,0.8284614682197571,0.0,81.93238067626953,91.0,56093.02734375,0.0,766.2592163085938,1.0,279.4587707519531,283.42156982421875,300.4117431640625,304.1001892089844,293.1499938964844,293.1499938964844,279.75,39006.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765657901763916,1.0,0.0,0.0,3.3816609382629395,3.381682872772217,7.630507639078132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9921875,0.0,1275.4627685546875,1895.4371337890625,0.0,2162.379150390625,0.8491654396057129,1.0,0.0,3.0,1.0,0.0
17670660,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9687899351119996,0.3675284385681152,0.3311608731746673,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.993997037410736,0.4021559357643127,0.3808976411819458,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8552164435386658,0.2583690583705902,0.1813517212867736,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8951769471168518,0.296109527349472,0.2811731100082397,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6801208853721619,0.1277154833078384,0.581123411655426,285.0106506347656,284.95001220703125,303.4560852050781,297.3780822753906,300.15985107421875,297.2280578613281,285.00634765625,1.0,0.395359992980957,1.0,1.0,0.7398058772087097,1.0,-2.107419490814209,0.9890220165252686,1.1183974742889404,0.5054303407669067,0.9250813126564026,0.9250813126564026,0.0,84.62374877929688,94.0,55953.00390625,0.0,781.2401123046875,1.0,279.7409973144531,283.5039978027344,300.3653564453125,303.97515869140625,293.1499938964844,293.1499938964844,279.45001220703125,32241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593342661857605,1.0,0.0,0.0,3.557415723800659,3.557438373565674,8.444278591923648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8056640625,0.0,1405.17578125,1895.4371337890625,0.0,2106.73583984375,0.881418764591217,1.0,0.0,3.0,1.0,0.0
17670720,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9687899351119996,0.3675284385681152,0.3311608731746673,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.993997037410736,0.4021559357643127,0.3808976411819458,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8552164435386658,0.2583690583705902,0.1813517212867736,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8951769471168518,0.296109527349472,0.2811731100082397,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6801208853721619,0.1277154833078384,0.581123411655426,285.0106506347656,284.95001220703125,303.4560852050781,297.3780822753906,300.15985107421875,297.2280578613281,285.00634765625,1.0,0.395359992980957,1.0,1.0,0.7398058772087097,1.0,-2.107419490814209,0.9890220165252686,1.1183974742889404,0.5054303407669067,0.9250813126564026,0.9250813126564026,0.0,84.62374877929688,94.0,55953.00390625,0.0,781.2401123046875,1.0,279.7409973144531,283.5039978027344,300.3653564453125,303.97515869140625,293.1499938964844,293.1499938964844,279.45001220703125,32241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593342661857605,1.0,0.0,0.0,3.557415723800659,3.557438373565674,8.444278591923648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8056640625,0.0,1405.17578125,1895.4371337890625,0.0,2106.73583984375,0.881418764591217,1.0,0.0,3.0,1.0,0.0
17670780,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9559480547904968,0.3662627637386322,0.330397218465805,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9851083755493164,0.4031455516815185,0.3820433318614959,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8464072346687317,0.2592400014400482,0.182164192199707,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8849035501480103,0.2966684997081756,0.2819861471652984,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6714865565299988,0.1275516897439956,0.5813687443733215,284.9049072265625,284.95001220703125,303.4715881347656,297.3682556152344,300.1620178222656,297.2198791503906,284.91082763671875,1.0,0.398420512676239,1.0,1.0,0.7407281994819641,1.0,-2.1101536750793457,0.9900460243225098,1.1201077699661257,0.505894124507904,0.8281415700912476,0.8281415700912476,0.0,87.78902435302734,97.0,56259.96875,0.0,795.0026245117188,1.0,279.45849609375,283.4066467285156,300.39019775390625,304.0939025878906,293.1499938964844,293.1499938964844,279.75,39438.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678837776184082,1.0,0.0,0.0,3.403745651245117,3.4037678241729736,7.730498055025237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.712890625,0.0,1300.0577392578125,1895.4371337890625,0.0,2182.069091796875,0.8542893528938293,1.0,0.0,3.0,1.0,0.0
17670840,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9559480547904968,0.3662627637386322,0.330397218465805,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9851083755493164,0.4031455516815185,0.3820433318614959,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8464072346687317,0.2592400014400482,0.182164192199707,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8849035501480103,0.2966684997081756,0.2819861471652984,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6714865565299988,0.1275516897439956,0.5813687443733215,284.9049072265625,284.95001220703125,303.4715881347656,297.3682556152344,300.1620178222656,297.2198791503906,284.91082763671875,1.0,0.398420512676239,1.0,1.0,0.7407281994819641,1.0,-2.1101536750793457,0.9900460243225098,1.1201077699661257,0.505894124507904,0.8281415700912476,0.8281415700912476,0.0,87.78902435302734,97.0,56259.96875,0.0,795.0026245117188,1.0,279.45849609375,283.4066467285156,300.39019775390625,304.0939025878906,293.1499938964844,293.1499938964844,279.75,39438.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678837776184082,1.0,0.0,0.0,3.403745651245117,3.4037678241729736,7.730498055025237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.712890625,0.0,1300.0577392578125,1895.4371337890625,0.0,2182.069091796875,0.8542893528938293,1.0,0.0,3.0,1.0,0.0
17670900,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9497820138931274,0.3661105334758758,0.3300609886646271,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9808682799339294,0.4040633738040924,0.3827470541000366,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8425021171569824,0.2599274814128876,0.182574063539505,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8802685141563416,0.2971774637699127,0.2823792695999145,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6675461530685425,0.1275560557842254,0.5813611745834351,285.0245056152344,284.95001220703125,303.4794616699219,297.3634338378906,300.1656494140625,297.2203369140625,285.0310363769531,1.0,0.3999180793762207,1.0,1.0,0.7411893606185913,1.0,-2.1115472316741943,0.9905837774276732,1.1209635734558103,0.5060871243476868,0.9114912152290344,0.9114912152290344,0.0,89.3219985961914,97.0,55809.9140625,0.0,801.7481689453125,1.0,279.6964416503906,283.5299377441406,300.3330993652344,303.8912048339844,293.1499938964844,293.1499938964844,279.75,33665.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619488835334778,1.0,0.0,0.0,3.473952293395996,3.473974227905273,8.052690532167617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.435546875,0.0,1329.361328125,1895.4371337890625,0.0,2129.6884765625,0.8664239645004272,1.0,0.0,3.0,1.0,0.0
17670960,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.945024073123932,0.3661063909530639,0.3300909399986267,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9776744842529296,0.4051395654678345,0.3837742209434509,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8397382497787476,0.260728657245636,0.183151438832283,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8768661022186279,0.2977995574474334,0.2829912304878235,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6645928621292114,0.1276320070028305,0.5818367600440979,285.0092468261719,284.95001220703125,303.4874267578125,297.35870361328125,300.1705322265625,297.2228698730469,285.0052490234375,1.0,0.4014849662780761,1.0,1.0,0.7416056990623474,1.0,-2.1148152351379395,0.9920613765716552,1.1227538585662842,0.5068281292915344,0.9257336854934692,0.9257336854934692,0.0,90.65626525878906,100.0,56043.95703125,0.0,809.4566650390625,1.0,279.7413635253906,283.4975280761719,300.3421630859375,303.95721435546875,293.1499938964844,293.1499938964844,279.45001220703125,32425.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760726273059845,1.0,0.0,0.0,3.5693776607513428,3.5694003105163574,8.501162369611848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8251953125,0.0,1419.151611328125,1895.4371337890625,0.0,2118.946044921875,0.8843137621879578,1.0,0.0,3.0,1.0,0.0
17671020,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9329624772071838,0.364926815032959,0.3294007182121277,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9692507982254028,0.4064532816410064,0.3853247165679931,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8327423334121704,0.2616768181324005,0.1840147972106933,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8684810996055603,0.2983801364898681,0.283820241689682,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6575666666030884,0.127484530210495,0.5821245312690735,284.9053649902344,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2178039550781,284.9112243652344,1.0,0.4045553803443908,1.0,1.0,0.7424384355545044,1.0,-2.1182308197021484,0.9934551119804382,1.1247756481170654,0.5075242519378662,0.8299698829650879,0.8299698829650879,0.0,93.77264404296876,103.0,56371.5546875,0.0,823.7471313476562,1.0,279.4584045410156,283.4008178710937,300.3699035644531,304.0793762207031,293.1499938964844,293.1499938964844,279.75,39454.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689712047576904,1.0,0.0,0.0,3.415427923202514,3.41545033454895,7.783654609738733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.97265625,0.0,1311.7027587890625,1895.4371337890625,0.0,2191.707763671875,0.8568711876869202,1.0,0.0,3.0,1.0,0.0
17671080,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9329624772071838,0.364926815032959,0.3294007182121277,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9692507982254028,0.4064532816410064,0.3853247165679931,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8327423334121704,0.2616768181324005,0.1840147972106933,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8684810996055603,0.2983801364898681,0.283820241689682,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6575666666030884,0.127484530210495,0.5821245312690735,284.9053649902344,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2178039550781,284.9112243652344,1.0,0.4045553803443908,1.0,1.0,0.7424384355545044,1.0,-2.1182308197021484,0.9934551119804382,1.1247756481170654,0.5075242519378662,0.8299698829650879,0.8299698829650879,0.0,93.77264404296876,103.0,56371.5546875,0.0,823.7471313476562,1.0,279.4584045410156,283.4008178710937,300.3699035644531,304.0793762207031,293.1499938964844,293.1499938964844,279.75,39454.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689712047576904,1.0,0.0,0.0,3.415427923202514,3.41545033454895,7.783654609738733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.97265625,0.0,1311.7027587890625,1895.4371337890625,0.0,2191.707763671875,0.8568711876869202,1.0,0.0,3.0,1.0,0.0
17671140,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.923059105873108,0.3648450076580047,0.329164057970047,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.962171196937561,0.4085677564144134,0.3872023522853851,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8273156881332397,0.2632479965686798,0.1850588619709015,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8618371486663818,0.2995375692844391,0.2848490178585052,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6518876552581787,0.1275859326124191,0.5826818943023682,285.01080322265625,284.95001220703125,303.5205993652344,297.3407897949219,300.1846923828125,297.2221374511719,285.0069580078125,1.0,0.4076332151889801,1.0,1.0,0.7432711720466614,1.0,-2.123356342315674,0.9957178235054016,1.1276384592056274,0.5086137056350708,0.929286777973175,0.929286777973175,0.0,96.62981414794922,106.0,56161.35546875,0.0,838.7005004882812,1.0,279.7412109375,283.4929504394531,300.3241882324219,303.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,32434.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617835402488708,1.0,0.0,0.0,3.5810227394104004,3.581045389175415,8.556722264074779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.7421875,0.0,1431.59765625,1895.4371337890625,0.0,2128.234619140625,0.8869102001190186,1.0,0.0,3.0,1.0,0.0
17671200,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.923059105873108,0.3648450076580047,0.329164057970047,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.962171196937561,0.4085677564144134,0.3872023522853851,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8273156881332397,0.2632479965686798,0.1850588619709015,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8618371486663818,0.2995375692844391,0.2848490178585052,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6518876552581787,0.1275859326124191,0.5826818943023682,285.01080322265625,284.95001220703125,303.5205993652344,297.3407897949219,300.1846923828125,297.2221374511719,285.0069580078125,1.0,0.4076332151889801,1.0,1.0,0.7432711720466614,1.0,-2.123356342315674,0.9957178235054016,1.1276384592056274,0.5086137056350708,0.929286777973175,0.929286777973175,0.0,96.62981414794922,106.0,56161.35546875,0.0,838.7005004882812,1.0,279.7412109375,283.4929504394531,300.3241882324219,303.94586181640625,293.1499938964844,293.1499938964844,279.45001220703125,32434.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617835402488708,1.0,0.0,0.0,3.5810227394104004,3.581045389175415,8.556722264074779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.7421875,0.0,1431.59765625,1895.4371337890625,0.0,2128.234619140625,0.8869102001190186,1.0,0.0,3.0,1.0,0.0
17671260,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9124863743782043,0.3637214303016662,0.3285282254219055,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9540578126907348,0.4099110960960388,0.3887978792190552,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8213655352592468,0.2642601430416107,0.18597012758255,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8547542095184326,0.300130158662796,0.2856933772563934,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6459975838661194,0.127453938126564,0.5830479860305786,284.9045104980469,284.95001220703125,303.5381774902344,297.3326721191406,300.1898498535156,297.217529296875,284.910400390625,1.0,0.4107115268707275,1.0,1.0,0.7441445589065552,1.0,-2.127061367034912,0.9972426295280457,1.1298186779022217,0.5093867778778076,0.8324206471443176,0.8324206471443176,0.0,99.75756072998048,109.0,56515.58984375,0.0,853.3987426757812,1.0,279.4582824707031,283.3931579589844,300.3533020019531,304.0713195800781,293.1499938964844,293.1499938964844,279.75,39434.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700657248497009,1.0,0.0,0.0,3.4305098056793213,3.430532455444336,7.852548833398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.693359375,0.0,1326.566162109375,1895.4371337890625,0.0,2201.421630859375,0.860123872756958,1.0,0.0,3.0,1.0,0.0
17671320,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9124863743782043,0.3637214303016662,0.3285282254219055,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9540578126907348,0.4099110960960388,0.3887978792190552,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8213655352592468,0.2642601430416107,0.18597012758255,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8547542095184326,0.300130158662796,0.2856933772563934,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6459975838661194,0.127453938126564,0.5830479860305786,284.9045104980469,284.95001220703125,303.5381774902344,297.3326721191406,300.1898498535156,297.217529296875,284.910400390625,1.0,0.4107115268707275,1.0,1.0,0.7441445589065552,1.0,-2.127061367034912,0.9972426295280457,1.1298186779022217,0.5093867778778076,0.8324206471443176,0.8324206471443176,0.0,99.75756072998048,109.0,56515.58984375,0.0,853.3987426757812,1.0,279.4582824707031,283.3931579589844,300.3533020019531,304.0713195800781,293.1499938964844,293.1499938964844,279.75,39434.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700657248497009,1.0,0.0,0.0,3.4305098056793213,3.430532455444336,7.852548833398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.693359375,0.0,1326.566162109375,1895.4371337890625,0.0,2201.421630859375,0.860123872756958,1.0,0.0,3.0,1.0,0.0
17671380,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9043390154838562,0.3636964857578277,0.3283386528491974,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9473570585250854,0.4120411872863769,0.3906888961791992,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8166778683662415,0.2659012973308563,0.1870604902505874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8491291999816895,0.3013043403625488,0.2867346405982971,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6412045955657959,0.1275692582130432,0.5836657285690308,285.01226806640625,284.95001220703125,303.556640625,297.3252258300781,300.2005615234375,297.2221984863281,285.0085144042969,1.0,0.4137896597385406,1.0,1.0,0.745017945766449,1.0,-2.1324024200439453,0.999600350856781,1.132802128791809,0.5105280876159668,0.9336620569229126,0.9336620569229126,0.0,102.62813568115234,112.0,56305.71875,0.0,868.7286987304688,1.0,279.7413330078125,283.4877319335937,300.30865478515625,303.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,32426.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628760933876038,1.0,0.0,0.0,3.5953257083892822,3.595348596572876,8.625211762591789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.625,0.0,1446.84716796875,1895.4371337890625,0.0,2137.84619140625,0.8901320099830627,1.0,0.0,3.0,1.0,0.0
17671440,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9043390154838562,0.3636964857578277,0.3283386528491974,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9473570585250854,0.4120411872863769,0.3906888961791992,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8166778683662415,0.2659012973308563,0.1870604902505874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8491291999816895,0.3013043403625488,0.2867346405982971,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6412045955657959,0.1275692582130432,0.5836657285690308,285.01226806640625,284.95001220703125,303.556640625,297.3252258300781,300.2005615234375,297.2221984863281,285.0085144042969,1.0,0.4137896597385406,1.0,1.0,0.745017945766449,1.0,-2.1324024200439453,0.999600350856781,1.132802128791809,0.5105280876159668,0.9336620569229126,0.9336620569229126,0.0,102.62813568115234,112.0,56305.71875,0.0,868.7286987304688,1.0,279.7413330078125,283.4877319335937,300.30865478515625,303.9387512207031,293.1499938964844,293.1499938964844,279.45001220703125,32426.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628760933876038,1.0,0.0,0.0,3.5953257083892822,3.595348596572876,8.625211762591789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.625,0.0,1446.84716796875,1895.4371337890625,0.0,2137.84619140625,0.8901320099830627,1.0,0.0,3.0,1.0,0.0
17671500,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9006130695343018,0.3632435798645019,0.3282482326030731,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9440837502479552,0.4127887487411499,0.3916538953781128,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8144298195838928,0.2664959132671356,0.1876294761896133,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8464771509170532,0.3016716539859772,0.2872881591320038,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6389772891998291,0.127548485994339,0.5841426253318787,284.8681030273437,284.95001220703125,303.56622314453125,297.3218078613281,300.20416259765625,297.2210693359375,284.8589172363281,1.0,0.4153650104999542,1.0,1.0,0.7454546093940735,1.0,-2.1353766918182373,1.000917911529541,1.1344588994979858,0.5112318396568298,0.8368721008300781,0.8368721008300781,0.0,104.08454132080078,112.0,57007.4296875,0.0,876.7781372070312,1.0,279.4988098144531,283.326904296875,300.3595886230469,304.15350341796875,293.1499938964844,293.1499938964844,279.45001220703125,37333.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696550488471985,1.0,0.0,0.0,3.5655627250671387,3.5655863285064697,8.483000328851631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9150390625,0.0,1450.984375,1895.4371337890625,0.0,2197.77587890625,0.884676456451416,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8959065079689026,0.3626249730587005,0.3277534246444702,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9397411942481996,0.4133805930614471,0.3922872245311737,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8113626837730408,0.2669726908206939,0.1880159527063369,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8430676460266113,0.3019067645072937,0.2875918447971344,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6361777186393738,0.1274482011795044,0.5840885639190674,284.9031066894531,284.95001220703125,303.5760498046875,297.318603515625,300.2066345214844,297.2176818847656,284.90899658203125,1.0,0.4168635010719299,1.0,1.0,0.7459075450897217,1.0,-2.136308431625366,1.0012214183807373,1.135087013244629,0.5113574862480164,0.8350663185119629,0.8350663185119629,0.0,105.7668685913086,115.0,56686.2109375,0.0,883.7649536132812,1.0,279.4584350585937,283.3845520019531,300.3393249511719,304.06768798828125,293.1499938964844,293.1499938964844,279.75,39404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711668014526367,1.0,0.0,0.0,3.448192834854126,3.4482154846191406,7.933711003715871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7607421875,0.0,1344.0869140625,1895.4371337890625,0.0,2211.20654296875,0.8639689087867737,1.0,0.0,3.0,1.0,0.0
17671620,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8890733122825623,0.3626545667648315,0.3276069164276123,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.933580994606018,0.4155151546001434,0.3941760063171386,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.807116687297821,0.2686824202537536,0.1891503036022186,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8382392525672913,0.3030973076820373,0.2886438071727752,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.632041871547699,0.1275745034217834,0.584749698638916,285.0140075683594,284.95001220703125,303.5965881347656,297.3128967285156,300.21844482421875,297.2226257324219,285.01007080078125,1.0,0.4199321269989013,1.0,1.0,0.7468132972717285,1.0,-2.1418166160583496,1.0036542415618896,1.1381622552871704,0.5125359892845154,0.9386284947395324,0.9386284947395324,0.0,108.64676666259766,118.0,56473.91796875,0.0,899.42236328125,1.0,279.7418212890625,283.4820556640625,300.2960510253906,303.9361877441406,293.1499938964844,293.1499938964844,279.45001220703125,32409.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639474868774414,1.0,0.0,0.0,3.612182855606079,3.612205982208252,8.706282415005262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6572265625,0.0,1464.9158935546875,1895.4371337890625,0.0,2147.28466796875,0.8938402533531189,1.0,0.0,3.0,1.0,0.0
17671680,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8890733122825623,0.3626545667648315,0.3276069164276123,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.933580994606018,0.4155151546001434,0.3941760063171386,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.807116687297821,0.2686824202537536,0.1891503036022186,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8382392525672913,0.3030973076820373,0.2886438071727752,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.632041871547699,0.1275745034217834,0.584749698638916,285.0140075683594,284.95001220703125,303.5965881347656,297.3128967285156,300.21844482421875,297.2226257324219,285.01007080078125,1.0,0.4199321269989013,1.0,1.0,0.7468132972717285,1.0,-2.1418166160583496,1.0036542415618896,1.1381622552871704,0.5125359892845154,0.9386284947395324,0.9386284947395324,0.0,108.64676666259766,118.0,56473.91796875,0.0,899.42236328125,1.0,279.7418212890625,283.4820556640625,300.2960510253906,303.9361877441406,293.1499938964844,293.1499938964844,279.45001220703125,32409.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639474868774414,1.0,0.0,0.0,3.612182855606079,3.612205982208252,8.706282415005262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6572265625,0.0,1464.9158935546875,1895.4371337890625,0.0,2147.28466796875,0.8938402533531189,1.0,0.0,3.0,1.0,0.0
17671740,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8815655708312988,0.3616311848163605,0.3270731568336487,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9266573190689088,0.4168461263179779,0.3957750797271728,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8022027611732483,0.2698125541210174,0.1901513040065765,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8329734802246094,0.303709477186203,0.2895161211490631,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6276353597640991,0.1274626702070236,0.585224986076355,284.90185546875,284.95001220703125,303.61834716796875,297.3081970214844,300.2256164550781,297.2181396484375,284.9078063964844,1.0,0.4229955077171325,1.0,1.0,0.7477190494537354,1.0,-2.145921230316162,1.005371332168579,1.1405497789382937,0.5134173631668091,0.8382512927055359,0.8382512927055359,0.0,111.79007720947266,121.0,56879.61328125,0.0,914.7816162109376,1.0,279.4580078125,283.3757019042969,300.3290710449219,304.0689392089844,293.1499938964844,293.1499938964844,279.75,39418.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722846269607544,1.0,0.0,0.0,3.46729588508606,3.4673187732696533,8.021860935514269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.388671875,0.0,1363.539306640625,1895.4371337890625,0.0,2221.153076171875,0.868101179599762,1.0,0.0,3.0,1.0,0.0
