time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8815655708312988,0.3616311848163605,0.3270731568336487,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9266573190689088,0.4168461263179779,0.3957750797271728,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8022027611732483,0.2698125541210174,0.1901513040065765,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8329734802246094,0.303709477186203,0.2895161211490631,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6276353597640991,0.1274626702070236,0.585224986076355,284.90185546875,284.95001220703125,303.61834716796875,297.3081970214844,300.2256164550781,297.2181396484375,284.9078063964844,1.0,0.4229955077171325,1.0,1.0,0.7477190494537354,1.0,-2.145921230316162,1.005371332168579,1.1405497789382937,0.5134173631668091,0.8382512927055359,0.8382512927055359,0.0,111.79007720947266,121.0,56879.61328125,0.0,914.7816162109376,1.0,279.4580078125,283.3757019042969,300.3290710449219,304.0689392089844,293.1499938964844,293.1499938964844,279.75,39418.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722846269607544,1.0,0.0,0.0,3.46729588508606,3.4673187732696533,8.021860935514269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.388671875,0.0,1363.539306640625,1895.4371337890625,0.0,2221.153076171875,0.868101179599762,1.0,0.0,3.0,1.0,0.0
17671860,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.875497579574585,0.3617158532142639,0.326968252658844,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9211729764938354,0.4189857542514801,0.3976600766181946,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.798407793045044,0.2715933322906494,0.191330224275589,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8287500739097595,0.3049182891845703,0.2905793488025665,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6239412426948547,0.1275991350412368,0.5859220027923584,285.0162048339844,284.95001220703125,303.6414489746094,297.3046569824219,300.23876953125,297.2232971191406,285.01226806640625,1.0,0.4260496795177459,1.0,1.0,0.7486355304718018,1.0,-2.1515846252441406,1.0078823566436768,1.1437023878097534,0.5146327018737793,0.9444974660873412,0.9444974660873412,0.0,114.67483520507812,124.0,56666.59765625,0.0,930.7489013671876,1.0,279.74200439453125,283.47674560546875,300.2875061035156,303.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,32386.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650004029273987,1.0,0.0,0.0,3.630032539367676,3.6300556659698486,8.792540029389784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2841796875,0.0,1484.18017578125,1895.4371337890625,0.0,2156.57275390625,0.8978849649429321,1.0,0.0,3.0,1.0,0.0
17671920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.875497579574585,0.3617158532142639,0.326968252658844,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9211729764938354,0.4189857542514801,0.3976600766181946,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.798407793045044,0.2715933322906494,0.191330224275589,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8287500739097595,0.3049182891845703,0.2905793488025665,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6239412426948547,0.1275991350412368,0.5859220027923584,285.0162048339844,284.95001220703125,303.6414489746094,297.3046569824219,300.23876953125,297.2232971191406,285.01226806640625,1.0,0.4260496795177459,1.0,1.0,0.7486355304718018,1.0,-2.1515846252441406,1.0078823566436768,1.1437023878097534,0.5146327018737793,0.9444974660873412,0.9444974660873412,0.0,114.67483520507812,124.0,56666.59765625,0.0,930.7489013671876,1.0,279.74200439453125,283.47674560546875,300.2875061035156,303.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,32386.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650004029273987,1.0,0.0,0.0,3.630032539367676,3.6300556659698486,8.792540029389784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2841796875,0.0,1484.18017578125,1895.4371337890625,0.0,2156.57275390625,0.8978849649429321,1.0,0.0,3.0,1.0,0.0
17671980,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8688121438026428,0.3607380390167236,0.3264829218387604,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9150793552398682,0.4203073978424072,0.3992585241794586,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.794084906578064,0.2727826535701751,0.1923768520355224,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8240688443183899,0.3055369555950165,0.2914653122425079,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6199149489402771,0.1274960041046142,0.586444079875946,284.90020751953125,284.95001220703125,303.6660461425781,297.3023376464844,300.247314453125,297.21881103515625,284.9061584472656,1.0,0.4290990531444549,1.0,1.0,0.7495519518852234,1.0,-2.155874252319336,1.0096921920776367,1.1461821794509888,0.5155598521232605,0.8418410420417786,0.8418410420417786,0.0,117.82037353515624,127.0,57103.9609375,0.0,946.4194946289062,1.0,279.4578552246094,283.3659973144531,300.3232727050781,304.0765380859375,293.1499938964844,293.1499938964844,279.75,39398.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733491659164429,1.0,0.0,0.0,3.4892048835754395,3.489227771759033,8.123556654027198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1728515625,0.0,1385.8328857421875,1895.4371337890625,0.0,2230.636962890625,0.8728510141372681,1.0,0.0,3.0,1.0,0.0
17672040,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8688121438026428,0.3607380390167236,0.3264829218387604,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9150793552398682,0.4203073978424072,0.3992585241794586,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.794084906578064,0.2727826535701751,0.1923768520355224,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8240688443183899,0.3055369555950165,0.2914653122425079,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6199149489402771,0.1274960041046142,0.586444079875946,284.90020751953125,284.95001220703125,303.6660461425781,297.3023376464844,300.247314453125,297.21881103515625,284.9061584472656,1.0,0.4290990531444549,1.0,1.0,0.7495519518852234,1.0,-2.155874252319336,1.0096921920776367,1.1461821794509888,0.5155598521232605,0.8418410420417786,0.8418410420417786,0.0,117.82037353515624,127.0,57103.9609375,0.0,946.4194946289062,1.0,279.4578552246094,283.3659973144531,300.3232727050781,304.0765380859375,293.1499938964844,293.1499938964844,279.75,39398.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733491659164429,1.0,0.0,0.0,3.4892048835754395,3.489227771759033,8.123556654027198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1728515625,0.0,1385.8328857421875,1895.4371337890625,0.0,2230.636962890625,0.8728510141372681,1.0,0.0,3.0,1.0,0.0
17672100,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8656513690948486,0.3607175648212433,0.3262551426887512,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.91222882270813,0.4213007688522339,0.4000392556190491,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7920379042625427,0.2736421227455139,0.1928952187299728,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8218111395835876,0.306076318025589,0.2918760180473327,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6179100275039673,0.1275302469730377,0.586556077003479,285.02886962890625,284.95001220703125,303.6789245605469,297.3016662597656,300.2539367675781,297.22039794921875,285.0357360839844,1.0,0.4305826425552368,1.0,1.0,0.7500101923942566,1.0,-2.157785654067993,1.010495662689209,1.1472899913787842,0.5159059762954712,0.9311912059783936,0.9311912059783936,0.0,119.37004852294922,127.0,56629.38671875,0.0,953.967529296875,1.0,279.69854736328125,283.4993591308594,300.2703552246094,303.875732421875,293.1499938964844,293.1499938964844,279.75,33724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767312228679657,1.0,0.0,0.0,3.5548205375671387,3.5548431873321533,8.431962328359077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.16015625,0.0,1413.250732421875,1895.4371337890625,0.0,2177.00830078125,0.8845195770263672,1.0,0.0,3.0,1.0,0.0
17672160,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8634240627288818,0.3608711361885071,0.3264155983924866,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9103604555130004,0.4224484264850616,0.4011377692222595,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7907903790473938,0.2746330797672272,0.1936001479625702,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8202693462371826,0.306753009557724,0.2925295531749725,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6164577007293701,0.1276426911354065,0.5871805548667908,285.0179748535156,284.95001220703125,303.6922607421875,297.3013610839844,300.2620544433594,297.2241516113281,285.0143127441406,1.0,0.432136058807373,1.0,1.0,0.7504900693893433,1.0,-2.161677837371826,1.0122714042663574,1.1494065523147583,0.5168004631996155,0.9505169987678528,0.9505169987678528,0.0,120.7087860107422,130.0,56887.41796875,0.0,962.6860961914062,1.0,279.7420959472656,283.4710693359375,300.2840576171875,303.94830322265625,293.1499938964844,293.1499938964844,279.45001220703125,32407.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660272717475891,1.0,0.0,0.0,3.649500846862793,3.649524211883545,8.887103035704058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7314453125,0.0,1505.7342529296875,1895.4371337890625,0.0,2165.642822265625,0.902381718158722,1.0,0.0,3.0,1.0,0.0
17672220,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8574655055999756,0.3599382936954498,0.3259758055210113,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9051960706710817,0.423761636018753,0.4027344882488251,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.786995530128479,0.2758833467960357,0.1946925669908523,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8159846067428589,0.3073721528053283,0.293422669172287,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6125872135162354,0.127549335360527,0.5877503156661987,284.898681640625,284.95001220703125,303.7201843261719,297.3018493652344,300.27215576171875,297.2197265625,284.90447998046875,1.0,0.4351691305637359,1.0,1.0,0.7514498829841614,1.0,-2.1661410331726074,1.014158844947815,1.151982307434082,0.5177551507949829,0.8460477590560913,0.8460477590560913,0.0,123.85517120361328,133.0,57360.55078125,0.0,978.6611938476562,1.0,279.45770263671875,283.3557434082031,300.3227233886719,304.0914001464844,293.1499938964844,293.1499938964844,279.75,39355.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743577361106873,1.0,0.0,0.0,3.513977766036988,3.51400113105774,8.239318844971422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.775390625,0.0,1411.20849609375,1895.4371337890625,0.0,2239.632568359375,0.8781899809837341,1.0,0.0,3.0,1.0,0.0
17672280,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8574655055999756,0.3599382936954498,0.3259758055210113,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9051960706710817,0.423761636018753,0.4027344882488251,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.786995530128479,0.2758833467960357,0.1946925669908523,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8159846067428589,0.3073721528053283,0.293422669172287,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6125872135162354,0.127549335360527,0.5877503156661987,284.898681640625,284.95001220703125,303.7201843261719,297.3018493652344,300.27215576171875,297.2197265625,284.90447998046875,1.0,0.4351691305637359,1.0,1.0,0.7514498829841614,1.0,-2.1661410331726074,1.014158844947815,1.151982307434082,0.5177551507949829,0.8460477590560913,0.8460477590560913,0.0,123.85517120361328,133.0,57360.55078125,0.0,978.6611938476562,1.0,279.45770263671875,283.3557434082031,300.3227233886719,304.0914001464844,293.1499938964844,293.1499938964844,279.75,39355.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743577361106873,1.0,0.0,0.0,3.513977766036988,3.51400113105774,8.239318844971422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.775390625,0.0,1411.20849609375,1895.4371337890625,0.0,2239.632568359375,0.8781899809837341,1.0,0.0,3.0,1.0,0.0
17672340,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.85267573595047,0.3601214587688446,0.3259463310241699,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9012944102287292,0.425906777381897,0.4046093821525574,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7841446399688721,0.2778069376945495,0.1959619224071502,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.812465250492096,0.3085954487323761,0.2944867312908172,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6091981530189514,0.127707228064537,0.588528037071228,285.0203552246094,284.95001220703125,303.75,297.3039245605469,300.2886962890625,297.2253112792969,285.0166015625,1.0,0.4381877481937408,1.0,1.0,0.7524096369743347,1.0,-2.1720895767211914,1.0168092250823977,1.155280351638794,0.5190172791481018,0.9577879905700684,0.9577879905700684,0.0,126.74435424804688,136.0,57138.40625,0.0,995.2295532226562,1.0,279.74237060546875,283.46490478515625,300.286376953125,303.9656066894531,293.1499938964844,293.1499938964844,279.45001220703125,32409.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669784426689148,1.0,0.0,0.0,3.6721503734588623,3.672173976898194,8.997755571726884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.2607421875,0.0,1530.9237060546875,1895.4371337890625,0.0,2174.05419921875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
17672400,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.85267573595047,0.3601214587688446,0.3259463310241699,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9012944102287292,0.425906777381897,0.4046093821525574,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7841446399688721,0.2778069376945495,0.1959619224071502,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.812465250492096,0.3085954487323761,0.2944867312908172,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6091981530189514,0.127707228064537,0.588528037071228,285.0203552246094,284.95001220703125,303.75,297.3039245605469,300.2886962890625,297.2253112792969,285.0166015625,1.0,0.4381877481937408,1.0,1.0,0.7524096369743347,1.0,-2.1720895767211914,1.0168092250823977,1.155280351638794,0.5190172791481018,0.9577879905700684,0.9577879905700684,0.0,126.74435424804688,136.0,57138.40625,0.0,995.2295532226562,1.0,279.74237060546875,283.46490478515625,300.286376953125,303.9656066894531,293.1499938964844,293.1499938964844,279.45001220703125,32409.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669784426689148,1.0,0.0,0.0,3.6721503734588623,3.672173976898194,8.997755571726884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.2607421875,0.0,1530.9237060546875,1895.4371337890625,0.0,2174.05419921875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
17672460,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8567408919334412,0.3633596897125244,0.3283180296421051,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9072323441505432,0.4315605759620666,0.4092393517494201,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7907959818840027,0.2835269272327423,0.1993797868490219,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8178961277008057,0.3136637508869171,0.2984925210475921,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6166282296180725,0.1325153112411499,0.6052048802375793,284.923828125,284.95001220703125,303.78131103515625,297.30908203125,300.3243103027344,297.2604675292969,284.92999267578125,1.0,0.4427184164524078,1.0,1.0,0.7534295916557312,1.0,-2.209420919418335,1.0350573062896729,1.1743637323379517,0.5285897254943848,0.8767849802970886,0.8767849802970886,0.0,126.59774017333984,139.0,58530.19921875,0.0,1032.3616943359375,1.0,279.4574279785156,283.3556823730469,300.3353881835937,304.1549377441406,293.1499938964844,293.1499938964844,279.75,37708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760834097862244,1.0,0.0,0.0,3.5862131118774414,3.586236953735352,8.581545216657105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5986328125,0.0,1475.913330078125,1895.4371337890625,0.0,2255.0478515625,0.8931049704551697,1.0,0.0,3.0,1.0,0.0
17672520,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8567408919334412,0.3633596897125244,0.3283180296421051,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9072323441505432,0.4315605759620666,0.4092393517494201,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7907959818840027,0.2835269272327423,0.1993797868490219,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8178961277008057,0.3136637508869171,0.2984925210475921,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6166282296180725,0.1325153112411499,0.6052048802375793,284.923828125,284.95001220703125,303.78131103515625,297.30908203125,300.3243103027344,297.2604675292969,284.92999267578125,1.0,0.4427184164524078,1.0,1.0,0.7534295916557312,1.0,-2.209420919418335,1.0350573062896729,1.1743637323379517,0.5285897254943848,0.8767849802970886,0.8767849802970886,0.0,126.59774017333984,139.0,58530.19921875,0.0,1032.3616943359375,1.0,279.4574279785156,283.3556823730469,300.3353881835937,304.1549377441406,293.1499938964844,293.1499938964844,279.75,37708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760834097862244,1.0,0.0,0.0,3.5862131118774414,3.586236953735352,8.581545216657105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5986328125,0.0,1475.913330078125,1895.4371337890625,0.0,2255.0478515625,0.8931049704551697,1.0,0.0,3.0,1.0,0.0
17672580,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8584240078926086,0.3657950162887573,0.3305175006389618,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9106820225715636,0.4363191723823547,0.4137827157974243,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7951263189315796,0.2881835401058197,0.2027167081832885,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.821008563041687,0.3175845742225647,0.3023324906826019,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6221452951431274,0.1361535638570785,0.6225807070732117,285.0802001953125,284.95001220703125,303.8136901855469,297.3186340332031,300.35406494140625,297.2840881347656,285.0796813964844,1.0,0.4482458531856537,1.0,1.0,0.7544495463371277,1.0,-2.247015476226806,1.053378343582153,1.193637132644653,0.5384869575500488,1.0,1.0,0.0,127.7852554321289,142.0,59047.16796875,0.0,1075.899169921875,1.0,279.7427978515625,283.4892883300781,300.3165283203125,304.09979248046875,293.1499938964844,293.1499938964844,279.45001220703125,31968.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720072865486145,1.0,0.0,0.0,3.767625570297241,3.7676501274108887,9.471718271925056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.4306640625,0.0,1636.8729248046875,1895.4371337890625,0.0,2218.68408203125,0.9285880327224731,1.0,0.0,3.0,1.0,0.0
17672640,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8584240078926086,0.3657950162887573,0.3305175006389618,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9106820225715636,0.4363191723823547,0.4137827157974243,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7951263189315796,0.2881835401058197,0.2027167081832885,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.821008563041687,0.3175845742225647,0.3023324906826019,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6221452951431274,0.1361535638570785,0.6225807070732117,285.0802001953125,284.95001220703125,303.8136901855469,297.3186340332031,300.35406494140625,297.2840881347656,285.0796813964844,1.0,0.4482458531856537,1.0,1.0,0.7544495463371277,1.0,-2.247015476226806,1.053378343582153,1.193637132644653,0.5384869575500488,1.0,1.0,0.0,127.7852554321289,142.0,59047.16796875,0.0,1075.899169921875,1.0,279.7427978515625,283.4892883300781,300.3165283203125,304.09979248046875,293.1499938964844,293.1499938964844,279.45001220703125,31968.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720072865486145,1.0,0.0,0.0,3.767625570297241,3.7676501274108887,9.471718271925056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.4306640625,0.0,1636.8729248046875,1895.4371337890625,0.0,2218.68408203125,0.9285880327224731,1.0,0.0,3.0,1.0,0.0
17672700,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8577503561973572,0.3662943243980407,0.331339031457901,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9106476902961732,0.4380618929862976,0.4157627522945404,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7957316040992737,0.289944440126419,0.2041595131158828,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8211154937744141,0.3189782202243805,0.3039365708827972,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6234217882156372,0.1375134885311126,0.6296911239624023,284.937255859375,284.95001220703125,303.8302307128906,297.32501220703125,300.3650207519531,297.2888488769531,284.9241027832031,1.0,0.451088398694992,1.0,1.0,0.7549595236778259,1.0,-2.262587308883667,1.060932993888855,1.2016544342041016,0.5425884127616882,0.9506722688674928,0.9506722688674928,0.0,129.02313232421875,142.0,60465.734375,0.0,1097.16796875,1.0,279.4942932128906,283.308349609375,300.3778381347656,304.3653564453125,293.1499938964844,293.1499938964844,279.45001220703125,33799.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803130149841309,1.0,0.0,0.0,3.805551767349243,3.805576801300049,9.66336870078521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.2802734375,0.0,1696.048095703125,1895.4371337890625,0.0,2292.951171875,0.937616229057312,1.0,0.0,3.0,1.0,0.0
17672760,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8554357290267944,0.3662722408771515,0.3315404951572418,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9088048934936525,0.4393085837364197,0.4171700477600097,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.794764518737793,0.2912864685058594,0.2052502185106277,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8197838664054871,0.3199321627616882,0.3050597012042999,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6233940124511719,0.1385289579629898,0.6352119445800781,284.91217041015625,284.95001220703125,303.84698486328125,297.33233642578125,300.3724365234375,297.2879943847656,284.9154357910156,1.0,0.4537926316261291,1.0,1.0,0.7559779286384583,1.0,-2.273815870285034,1.0661815404891968,1.2076343297958374,0.5453453063964844,0.9216101169586182,0.9216101169586182,0.0,130.79888916015625,145.0,60634.96875,0.0,1116.08203125,1.0,279.45635986328125,283.2991027832031,300.3729248046875,304.3364562988281,293.1499938964844,293.1499938964844,279.1499938964844,36496.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840443849563599,1.0,0.0,0.0,3.768922328948975,3.76894760131836,9.47823878050258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.7978515625,0.0,1673.3782958984375,1895.4371337890625,0.0,2326.527587890625,0.9320486783981324,1.0,0.0,3.0,1.0,0.0
17672820,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8496401906013489,0.3661269247531891,0.3315062522888183,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9037719368934632,0.4415124654769897,0.4194091856479645,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7914626002311707,0.2936890721321106,0.2070538401603698,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8157941102981567,0.3214787244796753,0.3067197203636169,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6217604875564575,0.1400234252214431,0.6432590484619141,284.89288330078125,284.95001220703125,303.8811950683594,297.34991455078125,300.3859558105469,297.2841796875,284.8976135253906,1.0,0.4587845206260681,1.0,1.0,0.7580147385597229,1.0,-2.2902944087982178,1.0737173557281494,1.2165770530700684,0.5491279363632202,0.8486617207527161,0.8486617207527161,0.0,134.78907775878906,133.0,61257.5625,0.0,1149.543212890625,1.0,279.1580810546875,283.267333984375,300.3679504394531,304.38189697265625,293.1499938964844,293.1499938964844,279.45001220703125,40218.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902340888977051,1.0,0.0,0.0,3.5608160495758057,3.560839891433716,8.460428375656193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8125,0.0,1466.984130859375,1895.4371337890625,0.0,2382.494140625,0.8898578882217407,1.0,0.0,3.0,1.0,0.0
17672880,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8496401906013489,0.3661269247531891,0.3315062522888183,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9037719368934632,0.4415124654769897,0.4194091856479645,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7914626002311707,0.2936890721321106,0.2070538401603698,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8157941102981567,0.3214787244796753,0.3067197203636169,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6217604875564575,0.1400234252214431,0.6432590484619141,284.89288330078125,284.95001220703125,303.8811950683594,297.34991455078125,300.3859558105469,297.2841796875,284.8976135253906,1.0,0.4587845206260681,1.0,1.0,0.7580147385597229,1.0,-2.2902944087982178,1.0737173557281494,1.2165770530700684,0.5491279363632202,0.8486617207527161,0.8486617207527161,0.0,134.78907775878906,133.0,61257.5625,0.0,1149.543212890625,1.0,279.1580810546875,283.267333984375,300.3679504394531,304.38189697265625,293.1499938964844,293.1499938964844,279.45001220703125,40218.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902340888977051,1.0,0.0,0.0,3.5608160495758057,3.560839891433716,8.460428375656193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8125,0.0,1466.984130859375,1895.4371337890625,0.0,2382.494140625,0.8898578882217407,1.0,0.0,3.0,1.0,0.0
17672940,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8546550869941711,0.3673831224441528,0.3322598338127136,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9111181497573853,0.4447905719280243,0.4221425652503967,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7984591722488403,0.296911358833313,0.2090791761875152,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8214761018753052,0.3237951099872589,0.3086053729057312,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6268042922019958,0.1415878236293792,0.649562656879425,285.02667236328125,284.95001220703125,303.9162292480469,297.37109375,300.4057006835937,297.29119873046875,285.0240478515625,1.0,0.458731472492218,1.0,1.0,0.7600514888763428,1.0,-2.306751251220703,1.0812662839889526,1.2254849672317505,0.5528398752212524,0.9684492349624634,0.9684492349624634,0.0,132.58648681640625,121.0,61260.37109375,0.0,1159.0830078125,1.0,279.44268798828125,283.38946533203125,300.35284423828125,304.2837829589844,293.1499938964844,293.1499938964844,279.1499938964844,32631.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826685309410095,1.0,0.0,0.0,3.712358474731445,3.712382555007935,9.195876486955968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.9404296875,0.0,1578.02490234375,1895.4371337890625,0.0,2314.13232421875,0.916672945022583,1.0,0.0,3.0,1.0,0.0
17673000,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8546550869941711,0.3673831224441528,0.3322598338127136,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9111181497573853,0.4447905719280243,0.4221425652503967,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7984591722488403,0.296911358833313,0.2090791761875152,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8214761018753052,0.3237951099872589,0.3086053729057312,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6268042922019958,0.1415878236293792,0.649562656879425,285.02667236328125,284.95001220703125,303.9162292480469,297.37109375,300.4057006835937,297.29119873046875,285.0240478515625,1.0,0.458731472492218,1.0,1.0,0.7600514888763428,1.0,-2.306751251220703,1.0812662839889526,1.2254849672317505,0.5528398752212524,0.9684492349624634,0.9684492349624634,0.0,132.58648681640625,121.0,61260.37109375,0.0,1159.0830078125,1.0,279.44268798828125,283.38946533203125,300.35284423828125,304.2837829589844,293.1499938964844,293.1499938964844,279.1499938964844,32631.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826685309410095,1.0,0.0,0.0,3.712358474731445,3.712382555007935,9.195876486955968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.9404296875,0.0,1578.02490234375,1895.4371337890625,0.0,2314.13232421875,0.916672945022583,1.0,0.0,3.0,1.0,0.0
17673060,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8654613494873047,0.3674284517765045,0.3323898613452911,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9262745380401612,0.4470942616462707,0.424355536699295,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8109638690948486,0.2993792295455932,0.2107853293418884,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8324414491653442,0.3254203498363495,0.3101155757904053,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6356585025787354,0.1427099406719207,0.6541182994842529,284.9068908691406,284.95001220703125,303.9519958496094,297.3955993652344,300.4205322265625,297.2884521484375,284.91162109375,1.0,0.4557771384716034,1.0,1.0,0.7617315649986267,1.0,-2.31890869140625,1.0867786407470703,1.2321300506591797,0.5555707812309265,0.871026337146759,0.871026337146759,0.0,126.9065933227539,109.0,62123.16796875,0.0,1150.1728515625,1.0,279.1571044921875,283.2636413574219,300.4158020019531,304.47723388671875,293.1499938964844,293.1499938964844,279.45001220703125,38495.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906602621078491,1.0,0.0,0.0,3.6129612922668457,3.612985372543335,8.710035217518453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2802734375,0.0,1510.82958984375,1895.4371337890625,0.0,2386.359375,0.8993809819221497,1.0,0.0,3.0,1.0,0.0
17673120,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8654613494873047,0.3674284517765045,0.3323898613452911,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9262745380401612,0.4470942616462707,0.424355536699295,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8109638690948486,0.2993792295455932,0.2107853293418884,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8324414491653442,0.3254203498363495,0.3101155757904053,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6356585025787354,0.1427099406719207,0.6541182994842529,284.9068908691406,284.95001220703125,303.9519958496094,297.3955993652344,300.4205322265625,297.2884521484375,284.91162109375,1.0,0.4557771384716034,1.0,1.0,0.7617315649986267,1.0,-2.31890869140625,1.0867786407470703,1.2321300506591797,0.5555707812309265,0.871026337146759,0.871026337146759,0.0,126.9065933227539,109.0,62123.16796875,0.0,1150.1728515625,1.0,279.1571044921875,283.2636413574219,300.4158020019531,304.47723388671875,293.1499938964844,293.1499938964844,279.45001220703125,38495.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906602621078491,1.0,0.0,0.0,3.6129612922668457,3.612985372543335,8.710035217518453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2802734375,0.0,1510.82958984375,1895.4371337890625,0.0,2386.359375,0.8993809819221497,1.0,0.0,3.0,1.0,0.0
17673180,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8831512928009033,0.3685314357280731,0.3327576816082001,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.94935542345047,0.4501923322677612,0.4266696870326996,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8283278942108154,0.3024996519088745,0.2125508487224578,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8493814468383789,0.3276319503784179,0.3116572201251983,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6490373611450195,0.1439936012029647,0.6578784584999084,285.0355529785156,284.95001220703125,303.9884338378906,297.42315673828125,300.44000244140625,297.2936096191406,285.0325622558594,1.0,0.4509360194206238,1.0,1.0,0.7634115815162659,1.0,-2.330615282058716,1.0921066999435425,1.238508701324463,0.55805903673172,0.9951354265213012,0.9951354265213012,0.0,118.70047760009766,97.0,62056.62890625,0.0,1130.619140625,1.0,279.443115234375,283.3825378417969,300.4083557128906,304.3905029296875,293.1499938964844,293.1499938964844,279.1499938964844,32330.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840461730957031,1.0,0.0,0.0,3.7682039737701416,3.768228530883789,9.474626381233976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.1220703125,0.0,1640.3516845703125,1895.4371337890625,0.0,2326.54345703125,0.929090976715088,1.0,0.0,3.0,1.0,0.0
17673240,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8831512928009033,0.3685314357280731,0.3327576816082001,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.94935542345047,0.4501923322677612,0.4266696870326996,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8283278942108154,0.3024996519088745,0.2125508487224578,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8493814468383789,0.3276319503784179,0.3116572201251983,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6490373611450195,0.1439936012029647,0.6578784584999084,285.0355529785156,284.95001220703125,303.9884338378906,297.42315673828125,300.44000244140625,297.2936096191406,285.0325622558594,1.0,0.4509360194206238,1.0,1.0,0.7634115815162659,1.0,-2.330615282058716,1.0921066999435425,1.238508701324463,0.55805903673172,0.9951354265213012,0.9951354265213012,0.0,118.70047760009766,97.0,62056.62890625,0.0,1130.619140625,1.0,279.443115234375,283.3825378417969,300.4083557128906,304.3905029296875,293.1499938964844,293.1499938964844,279.1499938964844,32330.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840461730957031,1.0,0.0,0.0,3.7682039737701416,3.768228530883789,9.474626381233976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.1220703125,0.0,1640.3516845703125,1895.4371337890625,0.0,2326.54345703125,0.929090976715088,1.0,0.0,3.0,1.0,0.0
17673300,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8945227861404419,0.3686359822750091,0.3329521715641022,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9628365635871888,0.4513950049877167,0.4278494715690613,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8389878273010254,0.3037976920604706,0.2134513705968856,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8603345155715942,0.3285044729709625,0.3124629557132721,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6577211022377014,0.1445273160934448,0.659761369228363,284.8831787109375,284.95001220703125,304.0068664550781,297.43798828125,300.4480895996094,297.2929992675781,284.8736572265625,1.0,0.4480854272842407,1.0,1.0,0.7642515897750854,1.0,-2.3365814685821533,1.094815015792847,1.2417664527893066,0.5593903064727783,0.8993784189224243,0.8993784189224243,0.0,114.02516174316406,97.0,63098.265625,0.0,1118.6031494140625,1.0,279.1947326660156,283.20721435546875,300.4742431640625,304.64215087890625,293.1499938964844,293.1499938964844,279.1499938964844,35895.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905219197273254,1.0,0.0,0.0,3.7682197093963614,3.768244743347168,9.474705393586192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.6025390625,0.0,1667.91015625,1895.4371337890625,0.0,2385.1044921875,0.929702877998352,1.0,0.0,3.0,1.0,0.0
17673360,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9063704609870912,0.3684823215007782,0.332678347826004,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9757012128829956,0.4523458182811737,0.4286107420921325,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8502632975578308,0.3049043118953705,0.2141125947237014,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8720101118087769,0.3291710913181305,0.3129542171955108,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6669799089431763,0.1449340730905532,0.6608836650848389,284.8945617675781,284.95001220703125,304.0254821777344,297.4534912109375,300.4545288085937,297.2893981933594,284.899658203125,1.0,0.4449011087417602,1.0,1.0,0.7650643587112427,1.0,-2.33990216255188,1.0962234735488892,1.2436786890029907,0.5600001811981201,0.8831244111061096,0.8831244111061096,0.0,109.36528778076172,85.0,62942.69921875,0.0,1103.682861328125,1.0,279.1566162109375,283.23699951171875,300.4745788574219,304.59033203125,293.1499938964844,293.1499938964844,279.45001220703125,38485.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921198010444641,1.0,0.0,0.0,3.6830356121063232,3.68306040763855,9.051178722074836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.0146484375,0.0,1588.998046875,1895.4371337890625,0.0,2399.608154296875,0.9146015644073486,1.0,0.0,3.0,1.0,0.0
17673420,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9396371841430664,0.3695754408836365,0.332948088645935,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.455454021692276,0.4274608194828033,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8793608546257019,0.3080318868160248,0.2158212810754776,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9016766548156738,0.3313430249691009,0.3143800497055053,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6904674768447876,0.1461022496223449,0.6637749671936035,285.0362243652344,284.95001220703125,304.06304931640625,297.486328125,300.4739685058594,297.29443359375,285.0329895019531,1.0,0.4378816187381744,1.0,1.0,0.7666899561882019,1.0,-2.345208168029785,1.098328709602356,1.2468794584274292,0.5610884428024292,1.0,1.0,0.0,99.5017547607422,73.0,62693.16015625,0.0,1070.4915771484375,1.0,279.4435119628906,283.3710327148437,300.4701232910156,304.49755859375,293.1499938964844,293.1499938964844,279.1499938964844,32840.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851889729499817,1.0,0.0,0.0,3.818962335586548,3.8189873695373535,9.73159444583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.05078125,0.0,1704.660400390625,1895.4371337890625,0.0,2336.851806640625,0.9408109784126282,1.0,0.0,3.0,1.0,0.0
17673480,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9396371841430664,0.3695754408836365,0.332948088645935,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.455454021692276,0.4274608194828033,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8793608546257019,0.3080318868160248,0.2158212810754776,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9016766548156738,0.3313430249691009,0.3143800497055053,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6904674768447876,0.1461022496223449,0.6637749671936035,285.0362243652344,284.95001220703125,304.06304931640625,297.486328125,300.4739685058594,297.29443359375,285.0329895019531,1.0,0.4378816187381744,1.0,1.0,0.7666899561882019,1.0,-2.345208168029785,1.098328709602356,1.2468794584274292,0.5610884428024292,1.0,1.0,0.0,99.5017547607422,73.0,62693.16015625,0.0,1070.4915771484375,1.0,279.4435119628906,283.3710327148437,300.4701232910156,304.49755859375,293.1499938964844,293.1499938964844,279.1499938964844,32840.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851889729499817,1.0,0.0,0.0,3.818962335586548,3.8189873695373535,9.73159444583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.05078125,0.0,1704.660400390625,1895.4371337890625,0.0,2336.851806640625,0.9408109784126282,1.0,0.0,3.0,1.0,0.0
17673540,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9640015363693236,0.369345486164093,0.3328908085823059,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.4611566662788391,0.3983564972877502,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.903162121772766,0.3103068768978119,0.2174227386713028,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.927208662033081,0.3327113389968872,0.3156915307044983,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7090177536010742,0.1468612253665924,0.6666672229766846,284.8653869628906,284.95001220703125,304.1011047363281,297.5213928222656,300.49517822265625,297.30712890625,284.8700256347656,1.0,0.4284835457801819,1.0,1.0,0.7683155536651611,1.0,-2.318058967590332,1.0844097137451172,1.2336493730545044,0.5531632304191589,0.8664764165878296,0.8664764165878296,0.0,92.25260162353516,76.0,62680.546875,0.0,1012.3555297851562,1.0,279.1562805175781,283.2117004394531,300.5332336425781,304.6512451171875,293.1499938964844,293.1499938964844,279.45001220703125,40003.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916063070297241,1.0,0.0,0.0,3.6897265911102295,3.689751625061035,9.084095040634566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.4853515625,0.0,1608.0953369140625,1895.4371337890625,0.0,2394.945068359375,0.916978120803833,1.0,0.0,3.0,1.0,0.0
17673600,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9640015363693236,0.369345486164093,0.3328908085823059,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.4611566662788391,0.3983564972877502,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.903162121772766,0.3103068768978119,0.2174227386713028,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.927208662033081,0.3327113389968872,0.3156915307044983,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7090177536010742,0.1468612253665924,0.6666672229766846,284.8653869628906,284.95001220703125,304.1011047363281,297.5213928222656,300.49517822265625,297.30712890625,284.8700256347656,1.0,0.4284835457801819,1.0,1.0,0.7683155536651611,1.0,-2.318058967590332,1.0844097137451172,1.2336493730545044,0.5531632304191589,0.8664764165878296,0.8664764165878296,0.0,92.25260162353516,76.0,62680.546875,0.0,1012.3555297851562,1.0,279.1562805175781,283.2117004394531,300.5332336425781,304.6512451171875,293.1499938964844,293.1499938964844,279.45001220703125,40003.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916063070297241,1.0,0.0,0.0,3.6897265911102295,3.689751625061035,9.084095040634566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.4853515625,0.0,1608.0953369140625,1895.4371337890625,0.0,2394.945068359375,0.916978120803833,1.0,0.0,3.0,1.0,0.0
