time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.980582058429718,0.3702609837055206,0.3332017660140991,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.4708970785140991,0.3779289722442627,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.92393159866333,0.3133243024349212,0.2192103415727615,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9478217363357544,0.3347117006778717,0.3171712756156921,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7224660515785217,0.1479170620441436,0.6700019836425781,284.9984741210937,284.95001220703125,304.1395568847656,297.55841064453125,300.5355529785156,297.3528747558594,284.9955139160156,1.0,0.4229628145694732,1.0,1.0,0.7694358825683594,1.0,-2.3018038272857666,1.0760973691940308,1.2257065773010254,0.5481301546096802,0.96899151802063,0.96899151802063,0.0,87.51526641845703,94.0,61823.99609375,0.0,976.8494873046876,1.0,279.4433898925781,283.347900390625,300.52667236328125,304.5057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33760.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781339704990387,1.0,0.0,0.0,3.786665439605713,3.786690473556519,9.567690995027078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6669921875,0.0,1673.217529296875,1895.4371337890625,0.0,2302.177001953125,0.9341251850128174,1.0,0.0,3.0,1.0,0.0
17673720,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.980582058429718,0.3702609837055206,0.3332017660140991,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.4708970785140991,0.3779289722442627,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.92393159866333,0.3133243024349212,0.2192103415727615,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9478217363357544,0.3347117006778717,0.3171712756156921,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7224660515785217,0.1479170620441436,0.6700019836425781,284.9984741210937,284.95001220703125,304.1395568847656,297.55841064453125,300.5355529785156,297.3528747558594,284.9955139160156,1.0,0.4229628145694732,1.0,1.0,0.7694358825683594,1.0,-2.3018038272857666,1.0760973691940308,1.2257065773010254,0.5481301546096802,0.96899151802063,0.96899151802063,0.0,87.51526641845703,94.0,61823.99609375,0.0,976.8494873046876,1.0,279.4433898925781,283.347900390625,300.52667236328125,304.5057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33760.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781339704990387,1.0,0.0,0.0,3.786665439605713,3.786690473556519,9.567690995027078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.6669921875,0.0,1673.217529296875,1895.4371337890625,0.0,2302.177001953125,0.9341251850128174,1.0,0.0,3.0,1.0,0.0
17673780,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9790371656417848,0.3702771067619324,0.3334742188453674,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.4791189432144165,0.3802439272403717,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9247760772705078,0.3158051073551178,0.2210713475942611,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9474368691444396,0.3362091183662414,0.318766325712204,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7225984930992126,0.1488270461559295,0.6745020151138306,284.9048767089844,284.95001220703125,304.1783142089844,297.5970764160156,300.57061767578125,297.3842163085937,284.9110107421875,1.0,0.4259604513645172,1.0,1.0,0.7705562710762024,1.0,-2.3144419193267822,1.082131028175354,1.2323108911514282,0.5508230924606323,0.8756610751152039,0.8756610751152039,0.0,88.34134674072266,112.0,62606.87109375,0.0,993.1653442382812,1.0,279.1568298339844,283.2516784667969,300.603271484375,304.6871643066406,293.1499938964844,293.1499938964844,279.45001220703125,39070.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862719893455505,1.0,0.0,0.0,3.650796890258789,3.650821447372437,8.893416065802739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.9423828125,0.0,1557.0377197265625,1895.4371337890625,0.0,2346.63134765625,0.9084740877151488,1.0,0.0,3.0,1.0,0.0
17673840,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9790371656417848,0.3702771067619324,0.3334742188453674,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.4791189432144165,0.3802439272403717,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9247760772705078,0.3158051073551178,0.2210713475942611,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9474368691444396,0.3362091183662414,0.318766325712204,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7225984930992126,0.1488270461559295,0.6745020151138306,284.9048767089844,284.95001220703125,304.1783142089844,297.5970764160156,300.57061767578125,297.3842163085937,284.9110107421875,1.0,0.4259604513645172,1.0,1.0,0.7705562710762024,1.0,-2.3144419193267822,1.082131028175354,1.2323108911514282,0.5508230924606323,0.8756610751152039,0.8756610751152039,0.0,88.34134674072266,112.0,62606.87109375,0.0,993.1653442382812,1.0,279.1568298339844,283.2516784667969,300.603271484375,304.6871643066406,293.1499938964844,293.1499938964844,279.45001220703125,39070.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862719893455505,1.0,0.0,0.0,3.650796890258789,3.650821447372437,8.893416065802739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.9423828125,0.0,1557.0377197265625,1895.4371337890625,0.0,2346.63134765625,0.9084740877151488,1.0,0.0,3.0,1.0,0.0
17673900,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9728730916976928,0.3708115816116333,0.33372962474823,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.4820688366889953,0.3883926570415497,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9188120365142822,0.3173902034759521,0.222072958946228,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9408443570137024,0.3372509479522705,0.3196287453174591,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7186259627342224,0.1493978947401046,0.6769970655441284,285.0549011230469,284.95001220703125,304.1977844238281,297.6169738769531,300.5851135253906,297.39263916015625,285.0633850097656,1.0,0.4298746287822723,1.0,1.0,0.7711164355278015,1.0,-2.329763412475586,1.0896027088165283,1.240160584449768,0.5546244978904724,0.9841631054878236,0.9841631054878236,0.0,90.46583557128906,112.0,62409.9453125,0.0,1017.6118774414062,1.0,279.40252685546875,283.4044189453125,300.58074951171875,304.52642822265625,293.1499938964844,293.1499938964844,279.45001220703125,33520.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802228331565857,1.0,0.0,0.0,3.719204187393189,3.7192282676696777,9.229821671397076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.1533203125,0.0,1592.6295166015625,1895.4371337890625,0.0,2292.141357421875,0.9211313724517822,1.0,0.0,3.0,1.0,0.0
17673960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9646062850952148,0.371563196182251,0.3344492018222809,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.4841674566268921,0.3994823396205902,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9109978079795836,0.3191484212875366,0.223332792520523,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9320237636566162,0.3384749889373779,0.3208228051662445,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7132074236869812,0.1500548422336578,0.6802648901939392,285.0715637207031,284.95001220703125,304.2173156738281,297.6371765136719,300.5971984863281,297.3958435058594,285.0726928710937,1.0,0.435161292552948,1.0,1.0,0.7717956900596619,1.0,-2.35081434249878,1.0998789072036743,1.2509353160858154,0.559951901435852,1.0,1.0,0.0,93.42911529541016,130.0,63065.703125,0.0,1051.8629150390625,1.0,279.44287109375,283.4023742675781,300.6218566894531,304.6519470214844,293.1499938964844,293.1499938964844,279.1499938964844,32639.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795092463493347,1.0,0.0,0.0,3.805822610855103,3.805847644805908,9.664744311521645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.763671875,0.0,1687.31640625,1895.4371337890625,0.0,2285.7353515625,0.9378174543380736,1.0,0.0,3.0,1.0,0.0
17674020,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9386203289031982,0.3717052340507507,0.3352006077766418,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4841839075088501,0.4315817952156067,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8897939324378967,0.3217664659023285,0.2255499213933944,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9070961475372314,0.3400925099849701,0.3228711783885956,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6962732076644897,0.1508999615907669,0.6861056089401245,284.93975830078125,284.95001220703125,304.2565002441406,297.6783752441406,300.60382080078125,297.36798095703125,284.9441833496094,1.0,0.4489062428474426,1.0,1.0,0.7731542587280273,1.0,-2.4024088382720947,1.1251157522201538,1.2772929668426514,0.5732381939888,0.9497867822647096,0.9497867822647096,0.0,102.13240814208984,133.0,65290.8515625,0.0,1144.1197509765625,1.0,279.1559753417969,283.23809814453125,300.7121276855469,304.9529113769531,293.1499938964844,293.1499938964844,278.8500061035156,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899366617202759,1.0,0.0,0.0,3.8202016353607178,3.8202273845672607,9.7379120234109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.796875,0.0,1729.306884765625,1895.4371337890625,0.0,2379.797119140625,0.943448841571808,1.0,0.0,3.0,1.0,0.0
17674080,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9386203289031982,0.3717052340507507,0.3352006077766418,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4841839075088501,0.4315817952156067,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8897939324378967,0.3217664659023285,0.2255499213933944,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9070961475372314,0.3400925099849701,0.3228711783885956,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6962732076644897,0.1508999615907669,0.6861056089401245,284.93975830078125,284.95001220703125,304.2565002441406,297.6783752441406,300.60382080078125,297.36798095703125,284.9441833496094,1.0,0.4489062428474426,1.0,1.0,0.7731542587280273,1.0,-2.4024088382720947,1.1251157522201538,1.2772929668426514,0.5732381939888,0.9497867822647096,0.9497867822647096,0.0,102.13240814208984,133.0,65290.8515625,0.0,1144.1197509765625,1.0,279.1559753417969,283.23809814453125,300.7121276855469,304.9529113769531,293.1499938964844,293.1499938964844,278.8500061035156,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899366617202759,1.0,0.0,0.0,3.8202016353607178,3.8202273845672607,9.7379120234109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.796875,0.0,1729.306884765625,1895.4371337890625,0.0,2379.797119140625,0.943448841571808,1.0,0.0,3.0,1.0,0.0
17674140,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9140546917915344,0.3713841140270233,0.3351753056049347,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9969735741615297,0.4804129004478454,0.4563167095184326,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8716093897819519,0.3239775598049164,0.2273113578557968,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8872262835502625,0.3412346541881561,0.3242711424827575,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6807069778442383,0.1512714773416519,0.6895244121551514,284.9086608886719,284.95001220703125,304.2958068847656,297.72039794921875,300.5968933105469,297.31671142578125,284.91314697265625,1.0,0.4598522484302521,1.0,1.0,0.7745128273963928,1.0,-2.4403882026672363,1.1434773206710815,1.2969108819961548,0.5833927989006042,0.8859403133392334,0.8859403133392334,0.0,110.64520263671876,136.0,66719.71875,0.0,1222.9708251953125,1.0,278.85699462890625,283.17950439453125,300.7449035644531,305.0982666015625,293.1499938964844,293.1499938964844,279.1499938964844,38821.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973661422729492,1.0,0.0,0.0,3.687833309173584,3.6878581047058105,9.07477442524396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.958984375,0.0,1596.99560546875,1895.4371337890625,0.0,2447.368896484375,0.9167086482048036,1.0,0.0,3.0,1.0,0.0
17674200,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9140546917915344,0.3713841140270233,0.3351753056049347,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9969735741615297,0.4804129004478454,0.4563167095184326,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8716093897819519,0.3239775598049164,0.2273113578557968,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8872262835502625,0.3412346541881561,0.3242711424827575,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6807069778442383,0.1512714773416519,0.6895244121551514,284.9086608886719,284.95001220703125,304.2958068847656,297.72039794921875,300.5968933105469,297.31671142578125,284.91314697265625,1.0,0.4598522484302521,1.0,1.0,0.7745128273963928,1.0,-2.4403882026672363,1.1434773206710815,1.2969108819961548,0.5833927989006042,0.8859403133392334,0.8859403133392334,0.0,110.64520263671876,136.0,66719.71875,0.0,1222.9708251953125,1.0,278.85699462890625,283.17950439453125,300.7449035644531,305.0982666015625,293.1499938964844,293.1499938964844,279.1499938964844,38821.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973661422729492,1.0,0.0,0.0,3.687833309173584,3.6878581047058105,9.07477442524396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.958984375,0.0,1596.99560546875,1895.4371337890625,0.0,2447.368896484375,0.9167086482048036,1.0,0.0,3.0,1.0,0.0
17674260,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8919152617454529,0.3723176717758178,0.3360799551010132,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.976605236530304,0.4797675907611847,0.4549854695796966,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8538123369216919,0.3270270526409149,0.2295423746109008,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.867576003074646,0.3431493043899536,0.3262227475643158,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6649776697158813,0.1518610715866089,0.6934285759925842,285.0377502441406,284.95001220703125,304.33514404296875,297.7629699707031,300.6043395996094,297.2981262207031,285.03570556640625,1.0,0.4675863981246948,1.0,1.0,0.7772453427314758,1.0,-2.4492380619049072,1.1471449136734009,1.302093267440796,0.5848003625869751,1.0,1.0,0.0,119.76838684082033,139.0,66579.109375,0.0,1271.6942138671875,1.0,279.1435852050781,283.3057861328125,300.7509460449219,305.0256042480469,293.1499938964844,293.1499938964844,278.8500061035156,32925.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914720177650452,1.0,0.0,0.0,3.824961662292481,3.824986696243286,9.76219439507986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4248046875,0.0,1712.5625,1895.4371337890625,0.0,2393.7255859375,0.9423288702964784,1.0,0.0,3.0,1.0,0.0
17674320,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8919152617454529,0.3723176717758178,0.3360799551010132,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.976605236530304,0.4797675907611847,0.4549854695796966,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8538123369216919,0.3270270526409149,0.2295423746109008,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.867576003074646,0.3431493043899536,0.3262227475643158,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6649776697158813,0.1518610715866089,0.6934285759925842,285.0377502441406,284.95001220703125,304.33514404296875,297.7629699707031,300.6043395996094,297.2981262207031,285.03570556640625,1.0,0.4675863981246948,1.0,1.0,0.7772453427314758,1.0,-2.4492380619049072,1.1471449136734009,1.302093267440796,0.5848003625869751,1.0,1.0,0.0,119.76838684082033,139.0,66579.109375,0.0,1271.6942138671875,1.0,279.1435852050781,283.3057861328125,300.7509460449219,305.0256042480469,293.1499938964844,293.1499938964844,278.8500061035156,32925.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914720177650452,1.0,0.0,0.0,3.824961662292481,3.824986696243286,9.76219439507986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4248046875,0.0,1712.5625,1895.4371337890625,0.0,2393.7255859375,0.9423288702964784,1.0,0.0,3.0,1.0,0.0
17674380,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.877895176410675,0.3720146417617798,0.3363900184631347,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9620880484580994,0.4802055060863495,0.4556193947792053,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8432149887084961,0.3292751908302307,0.2314760088920593,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8555247783660889,0.3443453311920166,0.327845424413681,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.655268669128418,0.1521403193473816,0.696458637714386,284.8998107910156,284.95001220703125,304.3744201660156,297.8058166503906,300.6139831542969,297.2841186523437,284.9031066894531,1.0,0.4736073613166809,1.0,1.0,0.7799778580665588,1.0,-2.4582905769348145,1.150875449180603,1.3074151277542114,0.5864265561103821,0.9007599353790284,0.9007599353790284,0.0,126.59664154052734,142.0,67591.5546875,0.0,1311.214599609375,1.0,278.8570251464844,283.1584167480469,300.823486328125,305.2398986816406,293.1499938964844,293.1499938964844,279.1499938964844,38063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986537218093872,1.0,0.0,0.0,3.753172874450684,3.753198146820069,9.399189480063797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4384765625,0.0,1666.8843994140625,1895.4371337890625,0.0,2459.12255859375,0.9298747181892396,1.0,0.0,3.0,1.0,0.0
17674440,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.877895176410675,0.3720146417617798,0.3363900184631347,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9620880484580994,0.4802055060863495,0.4556193947792053,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8432149887084961,0.3292751908302307,0.2314760088920593,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8555247783660889,0.3443453311920166,0.327845424413681,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.655268669128418,0.1521403193473816,0.696458637714386,284.8998107910156,284.95001220703125,304.3744201660156,297.8058166503906,300.6139831542969,297.2841186523437,284.9031066894531,1.0,0.4736073613166809,1.0,1.0,0.7799778580665588,1.0,-2.4582905769348145,1.150875449180603,1.3074151277542114,0.5864265561103821,0.9007599353790284,0.9007599353790284,0.0,126.59664154052734,142.0,67591.5546875,0.0,1311.214599609375,1.0,278.8570251464844,283.1584167480469,300.823486328125,305.2398986816406,293.1499938964844,293.1499938964844,279.1499938964844,38063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986537218093872,1.0,0.0,0.0,3.753172874450684,3.753198146820069,9.399189480063797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4384765625,0.0,1666.8843994140625,1895.4371337890625,0.0,2459.12255859375,0.9298747181892396,1.0,0.0,3.0,1.0,0.0
17674500,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8725606799125671,0.3723002970218658,0.336462140083313,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9563903212547302,0.4810657799243927,0.4562089145183563,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8394118547439575,0.3306892514228821,0.2323852330446243,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8510658144950867,0.345167338848114,0.3285450041294098,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6516250967979431,0.1523661911487579,0.697586715221405,285.0426025390625,284.95001220703125,304.39404296875,297.8272399902344,300.6219787597656,297.2829895019531,285.0489807128906,1.0,0.4761368930339813,1.0,1.0,0.7813440561294556,1.0,-2.462369203567505,1.1525392532348633,1.3098299503326416,0.5870608687400818,1.0,1.0,0.0,129.4141845703125,142.0,67044.21875,0.0,1328.029052734375,1.0,279.1047058105469,283.31219482421875,300.798828125,305.0570678710937,293.1499938964844,293.1499938964844,279.1499938964844,33883.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932184934616089,1.0,0.0,0.0,3.8015058040618896,3.8015308380126953,9.642831173550803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.7705078125,0.0,1691.8558349609375,1895.4371337890625,0.0,2409.592529296875,0.939587950706482,1.0,0.0,3.0,1.0,0.0
17674560,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8690963983535767,0.3728410303592682,0.3369673192501068,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.952631950378418,0.4822647273540497,0.4573093354701996,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.837193489074707,0.3323031663894653,0.2335285544395446,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8482387661933899,0.3461901545524597,0.3295311629772186,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6492799520492554,0.1527083218097686,0.6993198990821838,285.0507202148437,284.95001220703125,304.41363525390625,297.8486328125,300.6324157714844,297.2855834960937,285.0506591796875,1.0,0.4785636663436889,1.0,1.0,0.7822746634483337,1.0,-2.4689362049102783,1.1555461883544922,1.313390016555786,0.5884948372840881,1.0,1.0,0.0,131.6526641845703,145.0,67321.875,0.0,1345.5443115234375,1.0,279.14361572265625,283.3104248046875,300.8331604003906,305.15673828125,293.1499938964844,293.1499938964844,278.8500061035156,33601.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921207547187805,1.0,0.0,0.0,3.86147141456604,3.861497163772583,9.949446848622756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.59765625,0.0,1762.4256591796875,1895.4371337890625,0.0,2399.616943359375,0.95104718208313,1.0,0.0,3.0,1.0,0.0
17674620,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.861829400062561,0.372585654258728,0.3372425138950348,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.944826066493988,0.4836534261703491,0.4590619802474975,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8325470685958862,0.3346311151981354,0.2354536652565002,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8424837589263916,0.3473914265632629,0.3310732245445251,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6445826292037964,0.1530192494392395,0.7020464539527893,284.9012756347656,284.95001220703125,304.45263671875,297.89117431640625,300.6463317871094,297.27850341796875,284.9048156738281,1.0,0.4829307496547699,1.0,1.0,0.7841358780860901,1.0,-2.4788200855255127,1.1599401235580444,1.3188799619674685,0.5906320214271545,0.9176658391952516,0.9176658391952516,0.0,136.0954132080078,148.0,68477.796875,0.0,1376.5992431640625,1.0,278.8558959960937,283.1470642089844,300.9088439941406,305.3829345703125,293.1499938964844,293.1499938964844,278.54998779296875,37719.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991237044334412,1.0,0.0,0.0,3.8113701343536377,3.8113958835601807,9.692939784144985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.9853515625,0.0,1733.6536865234375,1895.4371337890625,0.0,2463.41552734375,0.9426387548446656,1.0,0.0,3.0,1.0,0.0
17674680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.861829400062561,0.372585654258728,0.3372425138950348,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.944826066493988,0.4836534261703491,0.4590619802474975,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8325470685958862,0.3346311151981354,0.2354536652565002,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8424837589263916,0.3473914265632629,0.3310732245445251,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6445826292037964,0.1530192494392395,0.7020464539527893,284.9012756347656,284.95001220703125,304.45263671875,297.89117431640625,300.6463317871094,297.27850341796875,284.9048156738281,1.0,0.4829307496547699,1.0,1.0,0.7841358780860901,1.0,-2.4788200855255127,1.1599401235580444,1.3188799619674685,0.5906320214271545,0.9176658391952516,0.9176658391952516,0.0,136.0954132080078,148.0,68477.796875,0.0,1376.5992431640625,1.0,278.8558959960937,283.1470642089844,300.9088439941406,305.3829345703125,293.1499938964844,293.1499938964844,278.54998779296875,37719.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991237044334412,1.0,0.0,0.0,3.8113701343536377,3.8113958835601807,9.692939784144985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.9853515625,0.0,1733.6536865234375,1895.4371337890625,0.0,2463.41552734375,0.9426387548446656,1.0,0.0,3.0,1.0,0.0
17674740,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.85468590259552,0.3721851706504822,0.3369260132312774,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9370157718658448,0.4848791360855102,0.460282564163208,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8279781937599182,0.3368246555328369,0.2370409667491912,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8368300199508667,0.3483328223228454,0.3320797979831695,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6399128437042236,0.1531473845243454,0.7033618688583374,284.89910888671875,284.95001220703125,304.4914245605469,297.93310546875,300.6593017578125,297.2702331542969,284.90234375,1.0,0.486642062664032,1.0,1.0,0.7859970927238464,1.0,-2.484602451324463,1.1623224020004272,1.3222800493240356,0.5916152596473694,0.8551145792007446,0.8551145792007446,0.0,140.3494110107422,151.0,68828.703125,0.0,1401.88427734375,1.0,278.5574035644531,283.13214111328125,300.934814453125,305.4404602050781,293.1499938964844,293.1499938964844,278.8500061035156,40237.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016842603683472,1.0,0.0,0.0,3.595372676849365,3.5953967571258545,8.625436862530478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.92578125,0.0,1504.4658203125,1895.4371337890625,0.0,2486.833984375,0.897611677646637,1.0,0.0,3.0,1.0,0.0
17674800,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.85468590259552,0.3721851706504822,0.3369260132312774,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9370157718658448,0.4848791360855102,0.460282564163208,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8279781937599182,0.3368246555328369,0.2370409667491912,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8368300199508667,0.3483328223228454,0.3320797979831695,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6399128437042236,0.1531473845243454,0.7033618688583374,284.89910888671875,284.95001220703125,304.4914245605469,297.93310546875,300.6593017578125,297.2702331542969,284.90234375,1.0,0.486642062664032,1.0,1.0,0.7859970927238464,1.0,-2.484602451324463,1.1623224020004272,1.3222800493240356,0.5916152596473694,0.8551145792007446,0.8551145792007446,0.0,140.3494110107422,151.0,68828.703125,0.0,1401.88427734375,1.0,278.5574035644531,283.13214111328125,300.934814453125,305.4404602050781,293.1499938964844,293.1499938964844,278.8500061035156,40237.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016842603683472,1.0,0.0,0.0,3.595372676849365,3.5953967571258545,8.625436862530478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.92578125,0.0,1504.4658203125,1895.4371337890625,0.0,2486.833984375,0.897611677646637,1.0,0.0,3.0,1.0,0.0
17674860,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8509339094161987,0.3732087314128876,0.3376969397068023,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9330229759216307,0.4874070286750793,0.4625061154365539,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8262635469436646,0.3400736153125763,0.2392272055149078,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8340208530426025,0.3502390086650848,0.3337762057781219,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6374579668045044,0.1537499725818634,0.7060324549674988,285.01983642578125,284.95001220703125,304.5298767089844,297.97418212890625,300.6806030273437,297.27703857421875,285.0176086425781,1.0,0.4902735948562622,1.0,1.0,0.7879385948181152,1.0,-2.4960670471191406,1.167515754699707,1.3285512924194336,0.5940559506416321,0.9656190276145936,0.9656190276145936,0.0,143.46522521972656,154.0,68761.3046875,0.0,1429.729736328125,1.0,278.8428955078125,283.24920654296875,300.95263671875,305.3702697753906,293.1499938964844,293.1499938964844,278.54998779296875,33085.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938949465751648,1.0,0.0,0.0,3.731715440750122,3.7317397594451904,9.29202428778808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.9326171875,0.0,1603.7005615234375,1895.4371337890625,0.0,2415.74462890625,0.921321988105774,1.0,0.0,3.0,1.0,0.0
17674920,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8509339094161987,0.3732087314128876,0.3376969397068023,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9330229759216307,0.4874070286750793,0.4625061154365539,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8262635469436646,0.3400736153125763,0.2392272055149078,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8340208530426025,0.3502390086650848,0.3337762057781219,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6374579668045044,0.1537499725818634,0.7060324549674988,285.01983642578125,284.95001220703125,304.5298767089844,297.97418212890625,300.6806030273437,297.27703857421875,285.0176086425781,1.0,0.4902735948562622,1.0,1.0,0.7879385948181152,1.0,-2.4960670471191406,1.167515754699707,1.3285512924194336,0.5940559506416321,0.9656190276145936,0.9656190276145936,0.0,143.46522521972656,154.0,68761.3046875,0.0,1429.729736328125,1.0,278.8428955078125,283.24920654296875,300.95263671875,305.3702697753906,293.1499938964844,293.1499938964844,278.54998779296875,33085.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938949465751648,1.0,0.0,0.0,3.731715440750122,3.7317397594451904,9.29202428778808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.9326171875,0.0,1603.7005615234375,1895.4371337890625,0.0,2415.74462890625,0.921321988105774,1.0,0.0,3.0,1.0,0.0
17674980,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8464731574058533,0.3730276525020599,0.337943822145462,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.928263545036316,0.4889355003833771,0.4643392562866211,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8239678144454956,0.342533677816391,0.2411845326423645,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.830721378326416,0.351435124874115,0.3352364301681518,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6347271203994751,0.1540690809488296,0.7085206508636475,284.915283203125,284.95001220703125,304.5679626464844,298.0140991210937,300.6951904296875,297.2720947265625,284.91845703125,1.0,0.4938041865825653,1.0,1.0,0.7898800373077393,1.0,-2.5056674480438232,1.171761155128479,1.333906173706055,0.596128523349762,0.8783997893333435,0.8783997893333435,0.0,146.8438720703125,142.0,69636.40625,0.0,1456.50732421875,1.0,278.55712890625,283.1349792480469,301.02667236328125,305.5799255371094,293.1499938964844,293.1499938964844,278.8500061035156,38176.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000125288963318,1.0,0.0,0.0,3.634568929672241,3.6345932483673096,8.814529337541899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0986328125,0.0,1532.283447265625,1895.4371337890625,0.0,2471.539794921875,0.903969943523407,1.0,0.0,3.0,1.0,0.0
17675040,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8464731574058533,0.3730276525020599,0.337943822145462,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.928263545036316,0.4889355003833771,0.4643392562866211,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8239678144454956,0.342533677816391,0.2411845326423645,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.830721378326416,0.351435124874115,0.3352364301681518,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6347271203994751,0.1540690809488296,0.7085206508636475,284.915283203125,284.95001220703125,304.5679626464844,298.0140991210937,300.6951904296875,297.2720947265625,284.91845703125,1.0,0.4938041865825653,1.0,1.0,0.7898800373077393,1.0,-2.5056674480438232,1.171761155128479,1.333906173706055,0.596128523349762,0.8783997893333435,0.8783997893333435,0.0,146.8438720703125,142.0,69636.40625,0.0,1456.50732421875,1.0,278.55712890625,283.1349792480469,301.02667236328125,305.5799255371094,293.1499938964844,293.1499938964844,278.8500061035156,38176.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000125288963318,1.0,0.0,0.0,3.634568929672241,3.6345932483673096,8.814529337541899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0986328125,0.0,1532.283447265625,1895.4371337890625,0.0,2471.539794921875,0.903969943523407,1.0,0.0,3.0,1.0,0.0
17675100,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8475697636604309,0.3733684718608856,0.3379674255847931,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9303144812583924,0.4900443255901336,0.46512371301651,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8259483575820923,0.3440706431865692,0.2420891225337982,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8322030305862427,0.3522660732269287,0.3358241319656372,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6357051730155945,0.1543231457471847,0.7091615796089172,285.0419921875,284.95001220703125,304.5868225097656,298.0335388183594,300.7044982910156,297.2735900878906,285.0465393066406,1.0,0.4935257136821747,1.0,1.0,0.790850818157196,1.0,-2.509199380874634,1.1732690334320068,1.335930347442627,0.5967822670936584,0.9713319540023804,0.9713319540023804,0.0,146.2336883544922,142.0,69181.984375,0.0,1458.4840087890625,1.0,278.80206298828125,283.2696228027344,301.0050354003906,305.405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33539.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794827401638031,1.0,0.0,0.0,3.696327209472656,3.6963512897491455,9.116625392380228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.1650390625,0.0,1566.6768798828125,1895.4371337890625,0.0,2424.23046875,0.9157513976097108,1.0,0.0,3.0,1.0,0.0
17675160,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8514626622200012,0.3738686740398407,0.3383120596408844,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9359376430511476,0.4913123846054077,0.4661974608898163,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8304936289787292,0.3457438945770263,0.2431673556566238,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8362578749656677,0.3532362282276153,0.3366159200668335,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6386556029319763,0.1546675115823745,0.7101398706436157,285.0282897949219,284.95001220703125,304.6055603027344,298.0526123046875,300.7149658203125,297.2772827148437,285.02569580078125,1.0,0.4925405085086822,1.0,1.0,0.7918623685836792,1.0,-2.51432466506958,1.17555570602417,1.3387689590454102,0.59786057472229,0.9921411275863647,0.9921411275863647,0.0,144.03652954101562,130.0,69562.1640625,0.0,1455.7371826171875,1.0,278.8429260253906,283.2450561523437,301.0389404296875,305.5125732421875,293.1499938964844,293.1499938964844,278.54998779296875,32629.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794029176235199,1.0,0.0,0.0,3.77944564819336,3.779470443725586,9.53124242641934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.431640625,0.0,1655.8939208984375,1895.4371337890625,0.0,2416.9658203125,0.9319320321083068,1.0,0.0,3.0,1.0,0.0
17675220,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8619319796562195,0.373593121767044,0.3381137251853943,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.950494349002838,0.4927038848400116,0.4675335884094238,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8422384262084961,0.3482049107551574,0.244847685098648,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8471444845199585,0.3543309271335602,0.3376105725765228,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6467437744140625,0.1549904346466064,0.7108583450317383,284.90185546875,284.95001220703125,304.64263916015625,298.08935546875,300.7280578613281,297.2711181640625,284.90557861328125,1.0,0.4886812567710876,1.0,1.0,0.7938855290412903,1.0,-2.519775629043579,1.1777348518371582,1.342040777206421,0.5988327264785767,0.8881389498710632,0.8881389498710632,0.0,137.7723388671875,118.0,70403.4296875,0.0,1435.9278564453125,1.0,278.556640625,283.1116943359375,301.1045227050781,305.7138061523437,293.1499938964844,293.1499938964844,278.8500061035156,38242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005815744400024,1.0,0.0,0.0,3.691909313201904,3.691934108734131,9.094845268009522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.0576171875,0.0,1597.268310546875,1895.4371337890625,0.0,2476.743408203125,0.9166545271873474,1.0,0.0,3.0,1.0,0.0
17675280,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8619319796562195,0.373593121767044,0.3381137251853943,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.950494349002838,0.4927038848400116,0.4675335884094238,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8422384262084961,0.3482049107551574,0.244847685098648,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8471444845199585,0.3543309271335602,0.3376105725765228,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6467437744140625,0.1549904346466064,0.7108583450317383,284.90185546875,284.95001220703125,304.64263916015625,298.08935546875,300.7280578613281,297.2711181640625,284.90557861328125,1.0,0.4886812567710876,1.0,1.0,0.7938855290412903,1.0,-2.519775629043579,1.1777348518371582,1.342040777206421,0.5988327264785767,0.8881389498710632,0.8881389498710632,0.0,137.7723388671875,118.0,70403.4296875,0.0,1435.9278564453125,1.0,278.556640625,283.1116943359375,301.1045227050781,305.7138061523437,293.1499938964844,293.1499938964844,278.8500061035156,38242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005815744400024,1.0,0.0,0.0,3.691909313201904,3.691934108734131,9.094845268009522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.0576171875,0.0,1597.268310546875,1895.4371337890625,0.0,2476.743408203125,0.9166545271873474,1.0,0.0,3.0,1.0,0.0
17675340,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8791429400444031,0.3744862973690033,0.3382596969604492,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9710513353347778,0.4950674474239349,0.4690997004508972,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8604006767272949,0.3515377342700958,0.2467133998870849,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.864376425743103,0.3561241924762726,0.338714063167572,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6597578525543213,0.1556499153375625,0.7115516066551208,285.0258483886719,284.95001220703125,304.6791076660156,298.1241149902344,300.7473449707031,297.2767028808594,285.0233764648437,1.0,0.4832227826118469,1.0,1.0,0.7959087491035461,1.0,-2.526226758956909,1.1804455518722534,1.3457812070846558,0.5999528169631958,1.0,1.0,0.0,128.9631805419922,106.0,70199.8203125,0.0,1406.3658447265625,1.0,278.8435974121094,283.2338256835937,301.11016845703125,305.62939453125,293.1499938964844,293.1499938964844,278.54998779296875,32922.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944736480712891,1.0,0.0,0.0,3.824057102203369,3.824082374572754,9.757577572599985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.4091796875,0.0,1711.4481201171875,1895.4371337890625,0.0,2421.010498046875,0.9420649409294128,1.0,0.0,3.0,1.0,0.0
17675400,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8791429400444031,0.3744862973690033,0.3382596969604492,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9710513353347778,0.4950674474239349,0.4690997004508972,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8604006767272949,0.3515377342700958,0.2467133998870849,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.864376425743103,0.3561241924762726,0.338714063167572,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6597578525543213,0.1556499153375625,0.7115516066551208,285.0258483886719,284.95001220703125,304.6791076660156,298.1241149902344,300.7473449707031,297.2767028808594,285.0233764648437,1.0,0.4832227826118469,1.0,1.0,0.7959087491035461,1.0,-2.526226758956909,1.1804455518722534,1.3457812070846558,0.5999528169631958,1.0,1.0,0.0,128.9631805419922,106.0,70199.8203125,0.0,1406.3658447265625,1.0,278.8435974121094,283.2338256835937,301.11016845703125,305.62939453125,293.1499938964844,293.1499938964844,278.54998779296875,32922.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944736480712891,1.0,0.0,0.0,3.824057102203369,3.824082374572754,9.757577572599985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.4091796875,0.0,1711.4481201171875,1895.4371337890625,0.0,2421.010498046875,0.9420649409294128,1.0,0.0,3.0,1.0,0.0
17675460,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.901375651359558,0.3742870688438415,0.3380130231380462,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9927744269371032,0.496486097574234,0.4703297019004822,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8840010762214661,0.3541482090950012,0.2483986020088195,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8869458436965942,0.3572402894496918,0.3395983278751373,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6770836710929871,0.1560558229684829,0.7119934558868408,284.8955383300781,284.95001220703125,304.7149353027344,298.15655517578125,300.7601623535156,297.2712097167969,284.8995666503906,1.0,0.4768063127994537,1.0,1.0,0.7978967428207397,1.0,-2.53103256225586,1.1823276281356812,1.3487050533294678,0.6007764339447021,0.8951651453971863,0.8951651453971863,0.0,119.16817474365234,94.0,71032.6875,0.0,1370.2901611328125,1.0,278.5561828613281,283.0968933105469,301.17144775390625,305.8247985839844,293.1499938964844,293.1499938964844,278.8500061035156,38359.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800900936126709,1.0,0.0,0.0,3.736152648925781,3.736177921295166,9.31413467242237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9091796875,0.0,1649.2154541015625,1895.4371337890625,0.0,2479.665283203125,0.926487386226654,1.0,0.0,3.0,1.0,0.0
