time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.901375651359558,0.3742870688438415,0.3380130231380462,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9927744269371032,0.496486097574234,0.4703297019004822,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8840010762214661,0.3541482090950012,0.2483986020088195,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8869458436965942,0.3572402894496918,0.3395983278751373,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6770836710929871,0.1560558229684829,0.7119934558868408,284.8955383300781,284.95001220703125,304.7149353027344,298.15655517578125,300.7601623535156,297.2712097167969,284.8995666503906,1.0,0.4768063127994537,1.0,1.0,0.7978967428207397,1.0,-2.53103256225586,1.1823276281356812,1.3487050533294678,0.6007764339447021,0.8951651453971863,0.8951651453971863,0.0,119.16817474365234,94.0,71032.6875,0.0,1370.2901611328125,1.0,278.5561828613281,283.0968933105469,301.17144775390625,305.8247985839844,293.1499938964844,293.1499938964844,278.8500061035156,38359.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800900936126709,1.0,0.0,0.0,3.736152648925781,3.736177921295166,9.31413467242237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9091796875,0.0,1649.2154541015625,1895.4371337890625,0.0,2479.665283203125,0.926487386226654,1.0,0.0,3.0,1.0,0.0
17675580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.924014151096344,0.3751136064529419,0.3381972908973694,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5001230239868164,0.4533933401107788,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9069461226463318,0.3576153814792633,0.2504086196422577,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.908571183681488,0.3589417338371277,0.3407088816165924,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6936216950416565,0.1567196398973465,0.7130903005599976,285.0067749023437,284.95001220703125,304.7499694824219,298.1864013671875,300.77978515625,297.2823791503906,285.002197265625,1.0,0.4687068462371826,1.0,1.0,0.7998847961425781,1.0,-2.515746831893921,1.1742899417877195,1.3414568901062012,0.5962101221084595,0.9980857372283936,0.9980857372283936,0.0,110.87991333007812,82.0,70305.6015625,0.0,1315.540283203125,1.0,278.84356689453125,283.211669921875,301.1708374023437,305.7148742675781,293.1499938964844,293.1499938964844,278.54998779296875,33442.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945687174797058,1.0,0.0,0.0,3.850579261779785,3.850604772567749,9.893395827020868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.8544921875,0.0,1747.7982177734375,1895.4371337890625,0.0,2421.8759765625,0.948470413684845,1.0,0.0,3.0,1.0,0.0
17675640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.924014151096344,0.3751136064529419,0.3381972908973694,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5001230239868164,0.4533933401107788,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9069461226463318,0.3576153814792633,0.2504086196422577,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.908571183681488,0.3589417338371277,0.3407088816165924,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6936216950416565,0.1567196398973465,0.7130903005599976,285.0067749023437,284.95001220703125,304.7499694824219,298.1864013671875,300.77978515625,297.2823791503906,285.002197265625,1.0,0.4687068462371826,1.0,1.0,0.7998847961425781,1.0,-2.515746831893921,1.1742899417877195,1.3414568901062012,0.5962101221084595,0.9980857372283936,0.9980857372283936,0.0,110.87991333007812,82.0,70305.6015625,0.0,1315.540283203125,1.0,278.84356689453125,283.211669921875,301.1708374023437,305.7148742675781,293.1499938964844,293.1499938964844,278.54998779296875,33442.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945687174797058,1.0,0.0,0.0,3.850579261779785,3.850604772567749,9.893395827020868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.8544921875,0.0,1747.7982177734375,1895.4371337890625,0.0,2421.8759765625,0.948470413684845,1.0,0.0,3.0,1.0,0.0
17675700,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9359766244888306,0.3749797344207763,0.3382551372051239,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.5033376216888428,0.4387156367301941,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9196358919143676,0.3589881062507629,0.2514295578002929,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.920528531074524,0.3594609498977661,0.3412704169750213,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7020115256309509,0.1569254100322723,0.7137769460678101,284.8408203125,284.95001220703125,304.7672119140625,298.2002868652344,300.79150390625,297.2925109863281,284.83306884765625,1.0,0.4638428092002868,1.0,1.0,0.8008788228034973,1.0,-2.501164197921753,1.1667786836624146,1.334385633468628,0.5923600196838379,0.8804913759231567,0.8804913759231567,0.0,106.92025756835938,82.0,70762.0546875,0.0,1280.4805908203125,1.0,278.5933532714844,283.0364990234375,301.2240295410156,305.9309997558594,293.1499938964844,293.1499938964844,278.54998779296875,37935.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992198467254639,1.0,0.0,0.0,3.8121838569641113,3.8122098445892334,9.697079121906429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9619140625,0.0,1736.327392578125,1895.4371337890625,0.0,2464.294189453125,0.9404470920562744,1.0,0.0,3.0,1.0,0.0
17675760,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.948058545589447,0.3746614456176758,0.3378419280052185,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5073306560516357,0.4236296713352203,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.933329463005066,0.3602266311645508,0.2521893084049225,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9333721399307252,0.3598021268844604,0.3414840996265411,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7106567621231079,0.1570442467927932,0.713736355304718,284.8689880371094,284.95001220703125,304.78424072265625,298.2134094238281,300.8051147460937,297.3067321777344,284.8735046386719,1.0,0.4585049450397491,1.0,1.0,0.8016431331634521,1.0,-2.4836678504943848,1.1579362154006958,1.325731635093689,0.5875533223152161,0.8644766807556152,0.8644766807556152,0.0,102.88023376464844,85.0,69917.1328125,0.0,1242.083984375,1.0,278.5564270019531,283.0885314941406,301.2162780761719,305.82110595703125,293.1499938964844,293.1499938964844,278.8500061035156,40466.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986511588096619,1.0,0.0,0.0,3.6835274696350098,3.683552503585816,9.0535957042448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.998046875,0.0,1604.51904296875,1895.4371337890625,0.0,2459.098876953125,0.9163010120391846,1.0,0.0,3.0,1.0,0.0
17675820,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9656486511230468,0.3754577338695526,0.3380623161792755,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.5176781415939331,0.402507334947586,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9545340538024902,0.3638114631175995,0.2543481588363647,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9527496099472046,0.3614232540130615,0.3425917029380798,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7230931520462036,0.1577971428632736,0.7155628204345703,284.98779296875,284.95001220703125,304.8175964355469,298.2372131347656,300.8473205566406,297.3612976074219,284.9852905273437,1.0,0.4524680972099304,1.0,1.0,0.8031718730926514,1.0,-2.464651584625244,1.148231029510498,1.3164206743240356,0.5819299817085266,0.9551376700401306,0.9551376700401306,0.0,97.5965805053711,105.0,68959.1953125,0.0,1197.1854248046875,1.0,278.8433532714844,283.2142028808594,301.2088623046875,305.6640319824219,293.1499938964844,293.1499938964844,278.54998779296875,34222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789456844329834,1.0,0.0,0.0,3.772349357604981,3.772374153137207,9.495483368482384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.3876953125,0.0,1659.8541259765625,1895.4371337890625,0.0,2375.44873046875,0.9311540722846984,1.0,0.0,3.0,1.0,0.0
17675880,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9656486511230468,0.3754577338695526,0.3380623161792755,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.5176781415939331,0.402507334947586,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9545340538024902,0.3638114631175995,0.2543481588363647,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9527496099472046,0.3614232540130615,0.3425917029380798,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7230931520462036,0.1577971428632736,0.7155628204345703,284.98779296875,284.95001220703125,304.8175964355469,298.2372131347656,300.8473205566406,297.3612976074219,284.9852905273437,1.0,0.4524680972099304,1.0,1.0,0.8031718730926514,1.0,-2.464651584625244,1.148231029510498,1.3164206743240356,0.5819299817085266,0.9551376700401306,0.9551376700401306,0.0,97.5965805053711,105.0,68959.1953125,0.0,1197.1854248046875,1.0,278.8433532714844,283.2142028808594,301.2088623046875,305.6640319824219,293.1499938964844,293.1499938964844,278.54998779296875,34222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789456844329834,1.0,0.0,0.0,3.772349357604981,3.772374153137207,9.495483368482384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.3876953125,0.0,1659.8541259765625,1895.4371337890625,0.0,2375.44873046875,0.9311540722846984,1.0,0.0,3.0,1.0,0.0
17675940,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.962791919708252,0.3753764629364013,0.3382220268249511,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.5258629322052002,0.406227171421051,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9543612599372864,0.3668220937252044,0.2565699219703674,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9507817625999452,0.3625221848487854,0.3438074290752411,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7220515012741089,0.1584396511316299,0.7188482284545898,284.9165954589844,284.95001220703125,304.8500061035156,298.2575378417969,300.87939453125,297.392822265625,284.9208068847656,1.0,0.455769807100296,1.0,1.0,0.8047005534172058,1.0,-2.477357149124145,1.1542400121688845,1.3231171369552612,0.5846298933029175,0.877127468585968,0.877127468585968,0.0,98.78958129882812,125.0,69689.7734375,0.0,1217.2666015625,1.0,278.5570373535156,283.13482666015625,301.262451171875,305.8212280273437,293.1499938964844,293.1499938964844,278.8500061035156,38650.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937688231468201,1.0,0.0,0.0,3.6371474266052246,3.637171745300293,8.827040005598974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.90625,0.0,1538.6802978515625,1895.4371337890625,0.0,2414.596923828125,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
17676000,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.962791919708252,0.3753764629364013,0.3382220268249511,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.5258629322052002,0.406227171421051,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9543612599372864,0.3668220937252044,0.2565699219703674,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9507817625999452,0.3625221848487854,0.3438074290752411,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7220515012741089,0.1584396511316299,0.7188482284545898,284.9165954589844,284.95001220703125,304.8500061035156,298.2575378417969,300.87939453125,297.392822265625,284.9208068847656,1.0,0.455769807100296,1.0,1.0,0.8047005534172058,1.0,-2.477357149124145,1.1542400121688845,1.3231171369552612,0.5846298933029175,0.877127468585968,0.877127468585968,0.0,98.78958129882812,125.0,69689.7734375,0.0,1217.2666015625,1.0,278.5570373535156,283.13482666015625,301.262451171875,305.8212280273437,293.1499938964844,293.1499938964844,278.8500061035156,38650.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937688231468201,1.0,0.0,0.0,3.6371474266052246,3.637171745300293,8.827040005598974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.90625,0.0,1538.6802978515625,1895.4371337890625,0.0,2414.596923828125,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
17676060,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9457297325134276,0.3764872848987579,0.3391183912754059,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.5303962826728821,0.4280391633510589,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9396123290061952,0.3707786798477173,0.2592847943305969,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9339051246643066,0.3643984198570251,0.3455468118190765,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.711492657661438,0.159413456916809,0.7236695289611816,285.0621643066406,284.95001220703125,304.8815002441406,298.2745361328125,300.9019775390625,297.4032287597656,285.0619201660156,1.0,0.4657420516014099,1.0,1.0,0.8060766458511353,1.0,-2.515763521194458,1.1729605197906494,1.3428030014038086,0.5943050980567932,1.0,1.0,0.0,104.88233947753906,145.0,70233.4609375,0.0,1289.745849609375,1.0,278.8433532714844,283.2655639648437,301.265625,305.7759094238281,293.1499938964844,293.1499938964844,278.54998779296875,32446.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887332439422607,1.0,0.0,0.0,3.796592712402344,3.7966175079345694,9.617922387405995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8349609375,0.0,1674.8021240234375,1895.4371337890625,0.0,2368.893798828125,0.9354465007781982,1.0,0.0,3.0,1.0,0.0
17676120,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9457297325134276,0.3764872848987579,0.3391183912754059,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.5303962826728821,0.4280391633510589,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9396123290061952,0.3707786798477173,0.2592847943305969,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9339051246643066,0.3643984198570251,0.3455468118190765,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.711492657661438,0.159413456916809,0.7236695289611816,285.0621643066406,284.95001220703125,304.8815002441406,298.2745361328125,300.9019775390625,297.4032287597656,285.0619201660156,1.0,0.4657420516014099,1.0,1.0,0.8060766458511353,1.0,-2.515763521194458,1.1729605197906494,1.3428030014038086,0.5943050980567932,1.0,1.0,0.0,104.88233947753906,145.0,70233.4609375,0.0,1289.745849609375,1.0,278.8433532714844,283.2655639648437,301.265625,305.7759094238281,293.1499938964844,293.1499938964844,278.54998779296875,32446.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887332439422607,1.0,0.0,0.0,3.796592712402344,3.7966175079345694,9.617922387405995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.8349609375,0.0,1674.8021240234375,1895.4371337890625,0.0,2368.893798828125,0.9354465007781982,1.0,0.0,3.0,1.0,0.0
17676180,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9176998734474182,0.3763889074325561,0.3396919369697571,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.5294508337974548,0.463535338640213,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.914598822593689,0.3738645613193512,0.2618744373321533,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9074921607971193,0.3655257821083069,0.3471947908401489,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6934052109718323,0.1599490791559219,0.7284033298492432,284.9397888183594,284.95001220703125,304.9122314453125,298.2885131835937,300.9020080566406,297.3698425292969,284.944091796875,1.0,0.4804872274398803,1.0,1.0,0.8074527382850647,1.0,-2.56986927986145,1.199405074119568,1.3704640865325928,0.6083032488822937,0.9439507722854614,0.9439507722854614,0.0,115.11940002441406,165.0,72466.71875,0.0,1402.6102294921875,1.0,278.5560607910156,283.11041259765625,301.3208312988281,306.0493469238281,293.1499938964844,293.1499938964844,278.25,35902.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985891699790955,1.0,0.0,0.0,3.800861597061157,3.800886869430542,9.639563813834684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.7021484375,0.0,1706.814453125,1895.4371337890625,0.0,2458.533203125,0.9392917156219482,1.0,0.0,3.0,1.0,0.0
17676240,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9176998734474182,0.3763889074325561,0.3396919369697571,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.5294508337974548,0.463535338640213,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.914598822593689,0.3738645613193512,0.2618744373321533,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9074921607971193,0.3655257821083069,0.3471947908401489,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6934052109718323,0.1599490791559219,0.7284033298492432,284.9397888183594,284.95001220703125,304.9122314453125,298.2885131835937,300.9020080566406,297.3698425292969,284.944091796875,1.0,0.4804872274398803,1.0,1.0,0.8074527382850647,1.0,-2.56986927986145,1.199405074119568,1.3704640865325928,0.6083032488822937,0.9439507722854614,0.9439507722854614,0.0,115.11940002441406,165.0,72466.71875,0.0,1402.6102294921875,1.0,278.5560607910156,283.11041259765625,301.3208312988281,306.0493469238281,293.1499938964844,293.1499938964844,278.25,35902.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985891699790955,1.0,0.0,0.0,3.800861597061157,3.800886869430542,9.639563813834684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.7021484375,0.0,1706.814453125,1895.4371337890625,0.0,2458.533203125,0.9392917156219482,1.0,0.0,3.0,1.0,0.0
17676300,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.902542531490326,0.3761423230171203,0.3397424519062042,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.5269891023635864,0.4851078391075134,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9011213183403016,0.3752449452877044,0.2630348801612854,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8938430547714233,0.36589515209198,0.347821295261383,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6828245520591736,0.1600372642278671,0.7300994396209717,284.85308837890625,284.95001220703125,304.9272766113281,298.2944641113281,300.89569091796875,297.34112548828125,284.8541564941406,1.0,0.4890794157981872,1.0,1.0,0.808140754699707,1.0,-2.600031852722168,1.2141563892364502,1.385875582695007,0.6161587834358215,0.8699844479560852,0.8699844479560852,0.0,121.59968566894533,165.0,73802.7109375,0.0,1470.8951416015625,1.0,278.29644775390625,282.9957580566406,301.3426818847656,306.2440795898437,293.1499938964844,293.1499938964844,278.25,38913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043294548988342,1.0,0.0,0.0,3.7523539066314697,3.7523794174194336,9.395088227392988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.2060546875,0.0,1672.4637451171875,1895.4371337890625,0.0,2511.073974609375,0.9282817840576172,1.0,0.0,3.0,1.0,0.0
17676360,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8832728266716003,0.375971645116806,0.339816689491272,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9909030199050904,0.5237107276916504,0.4980316162109375,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8831821084022522,0.3766683340072632,0.2642223238945007,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8753353357315063,0.3662673234939575,0.3484662473201751,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6683287620544434,0.1600485891103744,0.7318500876426697,284.9235534667969,284.95001220703125,304.9421081542969,298.2997131347656,300.885986328125,297.3095092773437,284.9247741699219,1.0,0.4976954162120819,1.0,1.0,0.809748649597168,1.0,-2.6187098026275635,1.2228498458862305,1.395859956741333,0.6215683817863464,0.8964841961860657,0.8964841961860657,0.0,130.74081420898438,185.0,74157.71875,0.0,1537.5428466796875,1.0,278.2571716308594,283.0538024902344,301.3256530761719,306.18585205078125,293.1499938964844,293.1499938964844,278.54998779296875,37875.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80585116147995,1.0,0.0,0.0,3.697118997573853,3.697143793106079,9.120532240558532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.1103515625,0.0,1600.4384765625,1895.4371337890625,0.0,2525.04052734375,0.9181433320045472,1.0,0.0,3.0,1.0,0.0
17676420,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8470463156700134,0.376530647277832,0.3409249484539032,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9491692781448364,0.5214824676513672,0.4954714179039001,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8491110801696777,0.3802146315574646,0.2671847343444824,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8405721783638,0.3676457107067108,0.3504408597946167,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6412184238433838,0.1602531671524047,0.7364552617073059,285.0287780761719,284.95001220703125,304.9711608886719,298.3082275390625,300.8868408203125,297.28741455078125,285.02703857421875,1.0,0.513672411441803,1.0,1.0,0.8129644989967346,1.0,-2.629720449447632,1.227632999420166,1.4020874500274658,0.6235063076019287,1.0,1.0,0.0,152.19020080566406,173.0,73960.1484375,0.0,1648.055419921875,1.0,278.54302978515625,283.1632385253906,301.3053283691406,306.085205078125,293.1499938964844,293.1499938964844,278.25,33055.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022443056106567,1.0,0.0,0.0,3.8276116847991934,3.827636957168579,9.775726539373863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3154296875,0.0,1716.7918701171875,1895.4371337890625,0.0,2491.962158203125,0.943099319934845,1.0,0.0,3.0,1.0,0.0
17676480,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8470463156700134,0.376530647277832,0.3409249484539032,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9491692781448364,0.5214824676513672,0.4954714179039001,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8491110801696777,0.3802146315574646,0.2671847343444824,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8405721783638,0.3676457107067108,0.3504408597946167,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6412184238433838,0.1602531671524047,0.7364552617073059,285.0287780761719,284.95001220703125,304.9711608886719,298.3082275390625,300.8868408203125,297.28741455078125,285.02703857421875,1.0,0.513672411441803,1.0,1.0,0.8129644989967346,1.0,-2.629720449447632,1.227632999420166,1.4020874500274658,0.6235063076019287,1.0,1.0,0.0,152.19020080566406,173.0,73960.1484375,0.0,1648.055419921875,1.0,278.54302978515625,283.1632385253906,301.3053283691406,306.085205078125,293.1499938964844,293.1499938964844,278.25,33055.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022443056106567,1.0,0.0,0.0,3.8276116847991934,3.827636957168579,9.775726539373863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3154296875,0.0,1716.7918701171875,1895.4371337890625,0.0,2491.962158203125,0.943099319934845,1.0,0.0,3.0,1.0,0.0
17676540,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.835507333278656,0.3758383691310882,0.3409235179424286,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9332911372184752,0.5207666754722595,0.4950074553489685,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.839694619178772,0.3828271627426147,0.2694232165813446,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300575017929077,0.368216723203659,0.3515453636646271,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6328362226486206,0.1600996553897857,0.7378678321838379,284.8984069824219,284.95001220703125,304.99932861328125,298.3142395019531,300.8895874023437,297.2710876464844,284.9017639160156,1.0,0.5191761255264282,1.0,1.0,0.8161802887916565,1.0,-2.634887218475342,1.229440212249756,1.405447006225586,0.6243624687194824,0.8979894518852234,0.8979894518852234,0.0,160.76300048828125,161.0,74735.34375,0.0,1693.8739013671875,1.0,278.2561340332031,283.0234375,301.3328552246094,306.24676513671875,293.1499938964844,293.1499938964844,278.54998779296875,38242.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091567158699036,1.0,0.0,0.0,3.744697570800781,3.744722843170166,9.356788268632954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.490234375,0.0,1658.3094482421875,1895.4371337890625,0.0,2555.429443359375,0.928302526473999,1.0,0.0,3.0,1.0,0.0
17676600,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.835507333278656,0.3758383691310882,0.3409235179424286,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9332911372184752,0.5207666754722595,0.4950074553489685,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.839694619178772,0.3828271627426147,0.2694232165813446,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8300575017929077,0.368216723203659,0.3515453636646271,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6328362226486206,0.1600996553897857,0.7378678321838379,284.8984069824219,284.95001220703125,304.99932861328125,298.3142395019531,300.8895874023437,297.2710876464844,284.9017639160156,1.0,0.5191761255264282,1.0,1.0,0.8161802887916565,1.0,-2.634887218475342,1.229440212249756,1.405447006225586,0.6243624687194824,0.8979894518852234,0.8979894518852234,0.0,160.76300048828125,161.0,74735.34375,0.0,1693.8739013671875,1.0,278.2561340332031,283.0234375,301.3328552246094,306.24676513671875,293.1499938964844,293.1499938964844,278.54998779296875,38242.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091567158699036,1.0,0.0,0.0,3.744697570800781,3.744722843170166,9.356788268632954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.490234375,0.0,1658.3094482421875,1895.4371337890625,0.0,2555.429443359375,0.928302526473999,1.0,0.0,3.0,1.0,0.0
17676660,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8364312648773193,0.3763409852981567,0.341023325920105,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9349189400672911,0.5219511985778809,0.4956290423870086,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8427724242210388,0.386403888463974,0.2716805338859558,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8315992951393127,0.3695228397846222,0.3525055944919586,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6335470676422119,0.1603273004293441,0.7381142377853394,285.0224609375,284.95001220703125,305.0265808105469,298.31787109375,300.902099609375,297.2727355957031,285.0208435058594,1.0,0.5192244648933411,1.0,1.0,0.8186572790145874,1.0,-2.639910697937012,1.2313801050186155,1.4085304737091064,0.625190258026123,1.0,1.0,0.0,160.28468322753906,149.0,74302.46875,0.0,1698.9415283203125,1.0,278.5434875488281,283.1500549316406,301.30841064453125,306.11529541015625,293.1499938964844,293.1499938964844,278.25,33512.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041011095046997,1.0,0.0,0.0,3.856447696685791,3.856473445892334,9.923576271830823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.1875,0.0,1755.5426025390625,1895.4371337890625,0.0,2508.979736328125,0.9497955441474916,1.0,0.0,3.0,1.0,0.0
17676720,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8364312648773193,0.3763409852981567,0.341023325920105,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9349189400672911,0.5219511985778809,0.4956290423870086,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8427724242210388,0.386403888463974,0.2716805338859558,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8315992951393127,0.3695228397846222,0.3525055944919586,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6335470676422119,0.1603273004293441,0.7381142377853394,285.0224609375,284.95001220703125,305.0265808105469,298.31787109375,300.902099609375,297.2727355957031,285.0208435058594,1.0,0.5192244648933411,1.0,1.0,0.8186572790145874,1.0,-2.639910697937012,1.2313801050186155,1.4085304737091064,0.625190258026123,1.0,1.0,0.0,160.28468322753906,149.0,74302.46875,0.0,1698.9415283203125,1.0,278.5434875488281,283.1500549316406,301.30841064453125,306.11529541015625,293.1499938964844,293.1499938964844,278.25,33512.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041011095046997,1.0,0.0,0.0,3.856447696685791,3.856473445892334,9.923576271830823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.1875,0.0,1755.5426025390625,1895.4371337890625,0.0,2508.979736328125,0.9497955441474916,1.0,0.0,3.0,1.0,0.0
17676780,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8430776596069336,0.3758242130279541,0.3406456112861633,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9447405338287354,0.5224817991256714,0.4961670935153961,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8518585562705994,0.3892369270324707,0.2736596763134002,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8389156460762024,0.370181143283844,0.3531363010406494,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6387172937393188,0.1603619307279586,0.7377156615257263,284.8944091796875,284.95001220703125,305.0529479980469,298.3193359375,300.9089050292969,297.2651062011719,284.8971862792969,1.0,0.5160664319992065,1.0,1.0,0.8211342096328735,1.0,-2.6427676677703857,1.2322317361831665,1.4105358123779297,0.6256032586097717,0.8996934294700623,0.8996934294700623,0.0,155.26895141601562,137.0,74991.7890625,0.0,1680.4534912109375,1.0,278.25689697265625,283.01226806640625,301.333984375,306.2662353515625,293.1499938964844,293.1499938964844,278.54998779296875,38433.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810267448425293,1.0,0.0,0.0,3.766868114471436,3.7668936252594,9.467909762861382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.720703125,0.0,1685.91064453125,1895.4371337890625,0.0,2565.65673828125,0.933259904384613,1.0,0.0,3.0,1.0,0.0
17676840,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8430776596069336,0.3758242130279541,0.3406456112861633,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9447405338287354,0.5224817991256714,0.4961670935153961,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8518585562705994,0.3892369270324707,0.2736596763134002,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8389156460762024,0.370181143283844,0.3531363010406494,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6387172937393188,0.1603619307279586,0.7377156615257263,284.8944091796875,284.95001220703125,305.0529479980469,298.3193359375,300.9089050292969,297.2651062011719,284.8971862792969,1.0,0.5160664319992065,1.0,1.0,0.8211342096328735,1.0,-2.6427676677703857,1.2322317361831665,1.4105358123779297,0.6256032586097717,0.8996934294700623,0.8996934294700623,0.0,155.26895141601562,137.0,74991.7890625,0.0,1680.4534912109375,1.0,278.25689697265625,283.01226806640625,301.333984375,306.2662353515625,293.1499938964844,293.1499938964844,278.54998779296875,38433.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810267448425293,1.0,0.0,0.0,3.766868114471436,3.7668936252594,9.467909762861382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.720703125,0.0,1685.91064453125,1895.4371337890625,0.0,2565.65673828125,0.933259904384613,1.0,0.0,3.0,1.0,0.0
17676900,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8483049273490906,0.3760644793510437,0.3404320776462555,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.951952874660492,0.5231911540031433,0.4964061379432678,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.858427882194519,0.391061782836914,0.274635910987854,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8444165587425232,0.3707992732524872,0.3533717691898346,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6427052617073059,0.1605238914489746,0.7372726798057556,285.0308532714844,284.95001220703125,305.0657653808594,298.3193054199219,300.9150085449219,297.2664794921875,285.0351257324219,1.0,0.513674259185791,1.0,1.0,0.8223727345466614,1.0,-2.643717288970948,1.2324414253234863,1.411275863647461,0.6256150007247925,0.9940169453620912,0.9940169453620912,0.0,151.57275390625,137.0,74289.3046875,0.0,1665.1595458984375,1.0,278.50494384765625,283.159912109375,301.29473876953125,306.0516357421875,293.1499938964844,293.1499938964844,278.54998779296875,34244.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055710792541504,1.0,0.0,0.0,3.8093349933624254,3.809360265731812,9.68259200817556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.1337890625,0.0,1704.0611572265625,1895.4371337890625,0.0,2522.46826171875,0.9415392875671388,1.0,0.0,3.0,1.0,0.0
17676960,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8556690216064453,0.37650927901268,0.3406258821487427,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9613025188446044,0.5241374969482422,0.4970583915710449,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8671808242797852,0.3930695950984955,0.2758690416812897,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8519335985183716,0.3716011047363281,0.3538984656333923,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.648272693157196,0.160808578133583,0.737491250038147,285.0233154296875,284.95001220703125,305.0783386230469,298.3187866210937,300.92266845703125,297.2706604003906,285.0220947265625,1.0,0.5110352039337158,1.0,1.0,0.8234749436378479,1.0,-2.647109031677246,1.2338762283325195,1.4132328033447266,0.6263377070426941,1.0,1.0,0.0,147.03860473632812,125.0,74478.15625,0.0,1649.5455322265625,1.0,278.5434875488281,283.1455993652344,301.3078918457031,306.1275634765625,293.1499938964844,293.1499938964844,278.25,33723.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050082921981812,1.0,0.0,0.0,3.869006395339966,3.869032144546509,9.988312967834645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.10546875,0.0,1772.693359375,1895.4371337890625,0.0,2517.302734375,0.9528347849845886,1.0,0.0,3.0,1.0,0.0
17677020,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8721906542778015,0.3761363923549652,0.3402215242385864,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9800675511360168,0.5248309373855591,0.4976364374160766,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8868061900138855,0.3961167633533478,0.277876079082489,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8690524697303772,0.3723506331443786,0.354447066783905,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6611501574516296,0.1610438674688339,0.7371811866760254,284.89501953125,284.95001220703125,305.102783203125,298.3163452148437,300.929931640625,297.2652282714844,284.8978881835937,1.0,0.504923939704895,1.0,1.0,0.8256794810295105,1.0,-2.6500229835510254,1.2348142862319946,1.4152088165283203,0.6269016861915588,0.9026088714599608,0.9026088714599608,0.0,137.53111267089844,113.0,75173.0390625,0.0,1610.740234375,1.0,278.2567443847656,283.0069580078125,301.3306884765625,306.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,38449.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111087679862976,1.0,0.0,0.0,3.780026197433472,3.780051946640015,9.53417043092486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.8466796875,0.0,1701.6795654296875,1895.4371337890625,0.0,2573.40771484375,0.936238408088684,1.0,0.0,3.0,1.0,0.0
17677080,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8721906542778015,0.3761363923549652,0.3402215242385864,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9800675511360168,0.5248309373855591,0.4976364374160766,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8868061900138855,0.3961167633533478,0.277876079082489,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8690524697303772,0.3723506331443786,0.354447066783905,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6611501574516296,0.1610438674688339,0.7371811866760254,284.89501953125,284.95001220703125,305.102783203125,298.3163452148437,300.929931640625,297.2652282714844,284.8978881835937,1.0,0.504923939704895,1.0,1.0,0.8256794810295105,1.0,-2.6500229835510254,1.2348142862319946,1.4152088165283203,0.6269016861915588,0.9026088714599608,0.9026088714599608,0.0,137.53111267089844,113.0,75173.0390625,0.0,1610.740234375,1.0,278.2567443847656,283.0069580078125,301.3306884765625,306.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,38449.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111087679862976,1.0,0.0,0.0,3.780026197433472,3.780051946640015,9.53417043092486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.8466796875,0.0,1701.6795654296875,1895.4371337890625,0.0,2573.40771484375,0.936238408088684,1.0,0.0,3.0,1.0,0.0
17677140,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8934220671653748,0.3761263489723205,0.3396759331226349,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990002512931824,0.5257397294044495,0.4976340234279632,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9116392731666564,0.3994809985160827,0.2798114717006683,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8909124135971069,0.373233824968338,0.3547756373882293,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6777992844581604,0.1613503098487854,0.736383855342865,284.9212646484375,284.95001220703125,305.126220703125,298.31219482421875,300.9388122558594,297.2639465332031,284.92352294921875,1.0,0.4979663491249084,1.0,1.0,0.8278839588165283,1.0,-2.6508188247680664,1.234711527824402,1.416107416152954,0.6269271373748779,0.8841896057128906,0.8841896057128906,0.0,127.21273803710938,101.0,75038.171875,0.0,1565.4171142578125,1.0,278.1522827148437,283.0272216796875,301.3110046386719,306.23004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111332058906555,1.0,0.0,0.0,3.6774301528930655,3.677454948425293,9.023648317452172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.1982421875,0.0,1581.33984375,1895.4371337890625,0.0,2573.633056640625,0.9135656952857972,1.0,0.0,3.0,1.0,0.0
17677200,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8934220671653748,0.3761263489723205,0.3396759331226349,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990002512931824,0.5257397294044495,0.4976340234279632,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9116392731666564,0.3994809985160827,0.2798114717006683,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8909124135971069,0.373233824968338,0.3547756373882293,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6777992844581604,0.1613503098487854,0.736383855342865,284.9212646484375,284.95001220703125,305.126220703125,298.31219482421875,300.9388122558594,297.2639465332031,284.92352294921875,1.0,0.4979663491249084,1.0,1.0,0.8278839588165283,1.0,-2.6508188247680664,1.234711527824402,1.416107416152954,0.6269271373748779,0.8841896057128906,0.8841896057128906,0.0,127.21273803710938,101.0,75038.171875,0.0,1565.4171142578125,1.0,278.1522827148437,283.0272216796875,301.3110046386719,306.23004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38313.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111332058906555,1.0,0.0,0.0,3.6774301528930655,3.677454948425293,9.023648317452172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.1982421875,0.0,1581.33984375,1895.4371337890625,0.0,2573.633056640625,0.9135656952857972,1.0,0.0,3.0,1.0,0.0
17677260,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9118412733078004,0.3769257366657257,0.3400106132030487,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.5301387310028076,0.4718632698059082,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9351861476898192,0.4035500288009643,0.2823474407196045,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9097013473510742,0.3747284114360809,0.3557906746864319,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6920599937438965,0.1619460880756378,0.737456738948822,284.9967346191406,284.95001220703125,305.1486511230469,298.3065185546875,300.9548034667969,297.28082275390625,284.9922790527344,1.0,0.4890676736831665,1.0,1.0,0.8300919532775879,1.0,-2.626142263412476,1.2220131158828735,1.4041290283203125,0.6203950643539429,0.9667999148368835,0.9667999148368835,0.0,119.19830322265624,89.0,73985.125,0.0,1495.2840576171875,1.0,278.443359375,283.1149597167969,301.2909545898437,306.0946960449219,293.1499938964844,293.1499938964844,278.1499938964844,33731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054062724113464,1.0,0.0,0.0,3.7886037826538086,3.7886288166046143,9.577489663570304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.09375,0.0,1675.2884521484375,1895.4371337890625,0.0,2520.95556640625,0.9343992471694946,1.0,0.0,3.0,1.0,0.0
17677320,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9118412733078004,0.3769257366657257,0.3400106132030487,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.5301387310028076,0.4718632698059082,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9351861476898192,0.4035500288009643,0.2823474407196045,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9097013473510742,0.3747284114360809,0.3557906746864319,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6920599937438965,0.1619460880756378,0.737456738948822,284.9967346191406,284.95001220703125,305.1486511230469,298.3065185546875,300.9548034667969,297.28082275390625,284.9922790527344,1.0,0.4890676736831665,1.0,1.0,0.8300919532775879,1.0,-2.626142263412476,1.2220131158828735,1.4041290283203125,0.6203950643539429,0.9667999148368835,0.9667999148368835,0.0,119.19830322265624,89.0,73985.125,0.0,1495.2840576171875,1.0,278.443359375,283.1149597167969,301.2909545898437,306.0946960449219,293.1499938964844,293.1499938964844,278.1499938964844,33731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054062724113464,1.0,0.0,0.0,3.7886037826538086,3.7886288166046143,9.577489663570304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.09375,0.0,1675.2884521484375,1895.4371337890625,0.0,2520.95556640625,0.9343992471694946,1.0,0.0,3.0,1.0,0.0
