time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9350756406784058,0.3764107525348663,0.3395353555679321,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5379053950309753,0.4414743781089782,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9610663056373596,0.4065890312194824,0.2844032347202301,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.933795690536499,0.3753324747085571,0.356285035610199,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.708580732345581,0.162167876958847,0.7375207543373108,284.8859558105469,284.95001220703125,305.1700439453125,298.2994384765625,300.9742431640625,297.3064270019531,284.8880615234375,1.0,0.4784968495368957,1.0,1.0,0.8322998881340027,1.0,-2.592210292816162,1.2047910690307615,1.3874192237854004,0.6113092303276062,0.8529527187347412,0.8529527187347412,0.0,110.647216796875,107.0,73293.40625,0.0,1412.01904296875,1.0,278.1569519042969,283.014892578125,301.3009033203125,306.14434814453125,293.1499938964844,293.1499938964844,278.45001220703125,40197.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809059202671051,1.0,0.0,0.0,3.60518217086792,3.605206489562988,8.672568583278917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.68359375,0.0,1514.89453125,1895.4371337890625,0.0,2554.531982421875,0.8990812301635742,1.0,0.0,3.0,1.0,0.0
17677440,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9350756406784058,0.3764107525348663,0.3395353555679321,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5379053950309753,0.4414743781089782,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9610663056373596,0.4065890312194824,0.2844032347202301,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.933795690536499,0.3753324747085571,0.356285035610199,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.708580732345581,0.162167876958847,0.7375207543373108,284.8859558105469,284.95001220703125,305.1700439453125,298.2994384765625,300.9742431640625,297.3064270019531,284.8880615234375,1.0,0.4784968495368957,1.0,1.0,0.8322998881340027,1.0,-2.592210292816162,1.2047910690307615,1.3874192237854004,0.6113092303276062,0.8529527187347412,0.8529527187347412,0.0,110.647216796875,107.0,73293.40625,0.0,1412.01904296875,1.0,278.1569519042969,283.014892578125,301.3009033203125,306.14434814453125,293.1499938964844,293.1499938964844,278.45001220703125,40197.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809059202671051,1.0,0.0,0.0,3.60518217086792,3.605206489562988,8.672568583278917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.68359375,0.0,1514.89453125,1895.4371337890625,0.0,2554.531982421875,0.8990812301635742,1.0,0.0,3.0,1.0,0.0
17677500,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9403626322746276,0.3766945004463196,0.3394575417041778,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5428174734115601,0.434952050447464,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.967259168624878,0.4085689485073089,0.2855523526668548,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9395124316215516,0.3759625256061554,0.3566210865974426,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7123588919639587,0.1624576449394226,0.7380231618881226,285.0087280273437,284.95001220703125,305.1803283691406,298.2954406738281,300.9915466308594,297.3316345214844,285.0123291015625,1.0,0.4771974086761474,1.0,1.0,0.8334038853645325,1.0,-2.586633682250977,1.2018767595291138,1.3847569227218628,0.609456479549408,0.9325503706932068,0.9325503706932068,0.0,108.92252349853516,107.0,72426.09375,0.0,1397.1390380859375,1.0,278.40087890625,283.1506042480469,301.2566223144531,305.9024963378906,293.1499938964844,293.1499938964844,278.45001220703125,34987.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028601408004761,1.0,0.0,0.0,3.640815258026123,3.640839099884033,8.844852459333197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.88671875,0.0,1515.4197998046875,1895.4371337890625,0.0,2497.60400390625,0.9046323895454408,1.0,0.0,3.0,1.0,0.0
17677560,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9415070414543152,0.3771166205406189,0.3398231267929077,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.5472080111503601,0.434034526348114,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.969549000263214,0.410680890083313,0.2870036363601684,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9409674406051636,0.3767330050468445,0.3573123216629028,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7133724689483643,0.1628573536872863,0.7396183609962463,284.9937438964844,284.95001220703125,305.1903686523437,298.2911376953125,301.0084228515625,297.3548889160156,284.9926147460937,1.0,0.4778931438922882,1.0,1.0,0.8340530395507812,1.0,-2.5904486179351807,1.2036174535751345,1.386831283569336,0.6104037165641785,0.9405391812324524,0.9405391812324524,0.0,108.84085845947266,125.0,72599.9765625,0.0,1401.7606201171875,1.0,278.4425048828125,283.129150390625,301.2687683105469,305.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,33973.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012654185295105,1.0,0.0,0.0,3.7030014991760254,3.703025579452514,9.14957752229384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.328125,0.0,1577.5560302734375,1895.4371337890625,0.0,2483.0,0.915566384792328,1.0,0.0,3.0,1.0,0.0
17677620,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9311754703521729,0.3769354820251465,0.3399711549282074,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.552243173122406,0.4468272626399994,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9630460143089294,0.4140890538692474,0.2895761132240295,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.931547462940216,0.3775698840618133,0.3583738207817077,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7073526382446289,0.1633578091859817,0.7427800893783569,284.9290771484375,284.95001220703125,305.2095947265625,298.28179931640625,301.0248718261719,297.3671875,284.931640625,1.0,0.484111338853836,1.0,1.0,0.835351288318634,1.0,-2.6141467094421387,1.2149933576583862,1.3991533517837524,0.616719126701355,0.8757853507995605,0.8757853507995605,0.0,112.6685791015625,143.0,73548.7890625,0.0,1450.019775390625,1.0,278.1575012207031,283.04473876953125,301.29315185546875,306.1168212890625,293.1499938964844,293.1499938964844,278.45001220703125,37850.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067187070846558,1.0,0.0,0.0,3.596978187561035,3.5970020294189453,8.63314198795706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.1181640625,0.0,1488.6170654296875,1895.4371337890625,0.0,2533.00927734375,0.8956668972969055,1.0,0.0,3.0,1.0,0.0
17677680,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9311754703521729,0.3769354820251465,0.3399711549282074,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.552243173122406,0.4468272626399994,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9630460143089294,0.4140890538692474,0.2895761132240295,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.931547462940216,0.3775698840618133,0.3583738207817077,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7073526382446289,0.1633578091859817,0.7427800893783569,284.9290771484375,284.95001220703125,305.2095947265625,298.28179931640625,301.0248718261719,297.3671875,284.931640625,1.0,0.484111338853836,1.0,1.0,0.835351288318634,1.0,-2.6141467094421387,1.2149933576583862,1.3991533517837524,0.616719126701355,0.8757853507995605,0.8757853507995605,0.0,112.6685791015625,143.0,73548.7890625,0.0,1450.019775390625,1.0,278.1575012207031,283.04473876953125,301.29315185546875,306.1168212890625,293.1499938964844,293.1499938964844,278.45001220703125,37850.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067187070846558,1.0,0.0,0.0,3.596978187561035,3.5970020294189453,8.63314198795706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.1181640625,0.0,1488.6170654296875,1895.4371337890625,0.0,2533.00927734375,0.8956668972969055,1.0,0.0,3.0,1.0,0.0
17677740,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.912242352962494,0.3777742087841034,0.3407270610332489,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.5537335276603699,0.4723027050495147,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9476075172424316,0.4183810949325561,0.2925821244716644,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9132564067840576,0.3790901601314544,0.3598634600639343,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6949806809425354,0.1641001254320144,0.7469284534454346,285.0497741699219,284.95001220703125,305.22772216796875,298.2716064453125,301.0331420898437,297.36236572265625,285.0484313964844,1.0,0.4952717423439026,1.0,1.0,0.836649477481842,1.0,-2.6560380458831787,1.2353161573410034,1.4207220077514648,0.6279310584068298,1.0,1.0,0.0,120.3807601928711,161.0,74160.7109375,0.0,1541.5986328125,1.0,278.44305419921875,283.1520080566406,301.2698974609375,306.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,32031.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803390383720398,1.0,0.0,0.0,3.765945196151733,3.7659695148468018,9.463270771448152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.525390625,0.0,1635.390625,1895.4371337890625,0.0,2502.46337890625,0.928417980670929,1.0,0.0,3.0,1.0,0.0
17677800,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.912242352962494,0.3777742087841034,0.3407270610332489,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.5537335276603699,0.4723027050495147,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9476075172424316,0.4183810949325561,0.2925821244716644,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9132564067840576,0.3790901601314544,0.3598634600639343,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6949806809425354,0.1641001254320144,0.7469284534454346,285.0497741699219,284.95001220703125,305.22772216796875,298.2716064453125,301.0331420898437,297.36236572265625,285.0484313964844,1.0,0.4952717423439026,1.0,1.0,0.836649477481842,1.0,-2.6560380458831787,1.2353161573410034,1.4207220077514648,0.6279310584068298,1.0,1.0,0.0,120.3807601928711,161.0,74160.7109375,0.0,1541.5986328125,1.0,278.44305419921875,283.1520080566406,301.2698974609375,306.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,32031.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803390383720398,1.0,0.0,0.0,3.765945196151733,3.7659695148468018,9.463270771448152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.525390625,0.0,1635.390625,1895.4371337890625,0.0,2502.46337890625,0.928417980670929,1.0,0.0,3.0,1.0,0.0
17677860,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8897113800048828,0.3773843944072723,0.3410395085811615,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5502383708953857,0.5076895356178284,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9249707460403442,0.4216543436050415,0.2953270375728607,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8914142847061157,0.3797956705093384,0.3611386120319366,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6785188913345337,0.1643730998039245,0.7506048083305359,284.9338073730469,284.95001220703125,305.2447204589844,298.2606811523437,301.0210266113281,297.320556640625,284.9375305175781,1.0,0.5098028779029846,1.0,1.0,0.8394436836242676,1.0,-2.708179235458374,1.260388731956482,1.4477906227111816,0.6417348384857178,0.927757441997528,0.927757441997528,0.0,131.4958953857422,164.0,76192.6171875,0.0,1666.359375,1.0,278.1563415527344,283.0052185058594,301.2928771972656,306.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,36178.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130602240562439,1.0,0.0,0.0,3.754077434539795,3.75410270690918,9.403721605849568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.0908203125,0.0,1653.4453125,1895.4371337890625,0.0,2591.40283203125,0.9290590286254884,1.0,0.0,3.0,1.0,0.0
17677920,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8897113800048828,0.3773843944072723,0.3410395085811615,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5502383708953857,0.5076895356178284,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9249707460403442,0.4216543436050415,0.2953270375728607,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8914142847061157,0.3797956705093384,0.3611386120319366,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6785188913345337,0.1643730998039245,0.7506048083305359,284.9338073730469,284.95001220703125,305.2447204589844,298.2606811523437,301.0210266113281,297.320556640625,284.9375305175781,1.0,0.5098028779029846,1.0,1.0,0.8394436836242676,1.0,-2.708179235458374,1.260388731956482,1.4477906227111816,0.6417348384857178,0.927757441997528,0.927757441997528,0.0,131.4958953857422,164.0,76192.6171875,0.0,1666.359375,1.0,278.1563415527344,283.0052185058594,301.2928771972656,306.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,36178.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130602240562439,1.0,0.0,0.0,3.754077434539795,3.75410270690918,9.403721605849568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.0908203125,0.0,1653.4453125,1895.4371337890625,0.0,2591.40283203125,0.9290590286254884,1.0,0.0,3.0,1.0,0.0
17677980,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8664024472236633,0.3771837651729584,0.3412328064441681,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9849584102630616,0.5451868176460266,0.5179422497749329,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9012523293495178,0.4250609278678894,0.2979942858219147,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.868725597858429,0.3804831802845001,0.3622244000434875,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6608526110649109,0.1644226908683776,0.7532150149345398,284.9484558105469,284.95001220703125,305.26055908203125,298.24920654296875,301.0078125,297.2833557128906,284.9468078613281,1.0,0.5197382569313049,1.0,1.0,0.8422378301620483,1.0,-2.72509765625,1.267959475517273,1.457138180732727,0.6468393206596375,0.9370326995849608,0.9370326995849608,0.0,143.92955017089844,167.0,76764.640625,0.0,1750.921875,1.0,278.1500244140625,283.0030822753906,301.2649841308594,306.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35514.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158332109451294,1.0,0.0,0.0,3.782081127166748,3.782106399536133,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.9287109375,0.0,1681.3734130859375,1895.4371337890625,0.0,2617.01123046875,0.9344468116760254,1.0,0.0,3.0,1.0,0.0
17678040,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8664024472236633,0.3771837651729584,0.3412328064441681,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9849584102630616,0.5451868176460266,0.5179422497749329,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9012523293495178,0.4250609278678894,0.2979942858219147,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.868725597858429,0.3804831802845001,0.3622244000434875,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6608526110649109,0.1644226908683776,0.7532150149345398,284.9484558105469,284.95001220703125,305.26055908203125,298.24920654296875,301.0078125,297.2833557128906,284.9468078613281,1.0,0.5197382569313049,1.0,1.0,0.8422378301620483,1.0,-2.72509765625,1.267959475517273,1.457138180732727,0.6468393206596375,0.9370326995849608,0.9370326995849608,0.0,143.92955017089844,167.0,76764.640625,0.0,1750.921875,1.0,278.1500244140625,283.0030822753906,301.2649841308594,306.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35514.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158332109451294,1.0,0.0,0.0,3.782081127166748,3.782106399536133,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.9287109375,0.0,1681.3734130859375,1895.4371337890625,0.0,2617.01123046875,0.9344468116760254,1.0,0.0,3.0,1.0,0.0
17678100,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8585843443870544,0.3770726025104522,0.3413020372390747,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9762054681777954,0.5439589023590088,0.516586422920227,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8940931558609009,0.4267556667327881,0.2992995381355285,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8611779808998108,0.3808178901672363,0.3627140820026397,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6549261212348938,0.1644287556409835,0.7540572881698608,284.9486083984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0068359375,297.2756652832031,284.9486999511719,1.0,0.5234249234199524,1.0,1.0,0.8436349034309387,1.0,-2.730051755905152,1.2701594829559326,1.4598922729492188,0.6478667259216309,0.9364128112792968,0.9364128112792968,0.0,148.678466796875,167.0,76845.8984375,0.0,1778.2747802734375,1.0,278.1500244140625,283.0041198730469,301.2544250488281,306.2779235839844,293.1499938964844,293.1499938964844,278.1499938964844,35745.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166717886924744,1.0,0.0,0.0,3.7837884426116943,3.783813953399658,9.553158406561124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.2529296875,0.0,1685.1998291015625,1895.4371337890625,0.0,2624.763671875,0.9350913166999816,1.0,0.0,3.0,1.0,0.0
17678160,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8521413207054138,0.3769717514514923,0.3413586318492889,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9685853123664856,0.5433043241500854,0.5159032940864563,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8883029222488403,0.4284633994102478,0.3005974292755127,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8549977540969849,0.3811583817005157,0.3631899952888489,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6500831842422485,0.1644489765167236,0.7548716068267822,284.948974609375,284.95001220703125,305.27520751953125,298.23736572265625,301.0072326660156,297.271484375,284.94903564453125,1.0,0.5263776779174805,1.0,1.0,0.8451943397521973,1.0,-2.7324087619781494,1.271011471748352,1.4613972902297974,0.6483786702156067,0.936273157596588,0.936273157596588,0.0,152.83172607421875,170.0,76893.3671875,0.0,1801.1634521484375,1.0,278.1499938964844,283.00323486328125,301.2454528808594,306.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,35803.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172423243522644,1.0,0.0,0.0,3.78680157661438,3.7868268489837646,9.568378800395294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.49609375,0.0,1689.23291015625,1895.4371337890625,0.0,2630.040283203125,0.9358062148094176,1.0,0.0,3.0,1.0,0.0
17678220,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8427565097808838,0.3767973184585571,0.3414348363876343,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.956756591796875,0.5427387952804565,0.5153652429580688,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8803631663322449,0.4319169521331787,0.3031709790229797,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8461326956748962,0.3818598687648773,0.3640961050987243,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6431255340576172,0.1645221561193466,0.756350576877594,284.9506530761719,284.95001220703125,305.28863525390625,298.2253112792969,301.0098876953125,297.26727294921875,284.95074462890625,1.0,0.5312923789024353,1.0,1.0,0.8483133316040039,1.0,-2.7378125190734863,1.273068070411682,1.4647444486618042,0.6495581269264221,0.9373434782028198,0.9373434782028198,0.0,159.47946166992188,173.0,76983.4609375,0.0,1840.369140625,1.0,278.1499938964844,283.0019836425781,301.23016357421875,306.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35846.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181163668632507,1.0,0.0,0.0,3.792203664779663,3.792229175567627,9.595698884368176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.125,0.0,1696.010986328125,1895.4371337890625,0.0,2638.127197265625,0.9370643496513368,1.0,0.0,3.0,1.0,0.0
17678280,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8427565097808838,0.3767973184585571,0.3414348363876343,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.956756591796875,0.5427387952804565,0.5153652429580688,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8803631663322449,0.4319169521331787,0.3031709790229797,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8461326956748962,0.3818598687648773,0.3640961050987243,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6431255340576172,0.1645221561193466,0.756350576877594,284.9506530761719,284.95001220703125,305.28863525390625,298.2253112792969,301.0098876953125,297.26727294921875,284.95074462890625,1.0,0.5312923789024353,1.0,1.0,0.8483133316040039,1.0,-2.7378125190734863,1.273068070411682,1.4647444486618042,0.6495581269264221,0.9373434782028198,0.9373434782028198,0.0,159.47946166992188,173.0,76983.4609375,0.0,1840.369140625,1.0,278.1499938964844,283.0019836425781,301.23016357421875,306.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35846.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181163668632507,1.0,0.0,0.0,3.792203664779663,3.792229175567627,9.595698884368176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.125,0.0,1696.010986328125,1895.4371337890625,0.0,2638.127197265625,0.9370643496513368,1.0,0.0,3.0,1.0,0.0
17678340,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8363327383995056,0.3766456842422485,0.3414747416973114,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9483545422554016,0.5427448749542236,0.5154604911804199,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8755878806114197,0.4354130327701568,0.3057291507720947,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.840232253074646,0.3825766444206238,0.3649560809135437,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.638470470905304,0.1646304130554199,0.7576985359191895,284.9519958496094,284.95001220703125,305.30084228515625,298.2132568359375,301.0134582519531,297.2655944824219,284.9520568847656,1.0,0.5352180600166321,1.0,1.0,0.8514323234558105,1.0,-2.743702411651612,1.2753878831863403,1.468314528465271,0.6508252024650574,0.9393283724784852,0.9393283724784852,0.0,164.49639892578125,176.0,77075.546875,0.0,1872.847412109375,1.0,278.1499938964844,282.9998779296875,301.21710205078125,306.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,35831.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188316226005554,1.0,0.0,0.0,3.798447132110596,3.798472404479981,9.627320878280443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.158203125,0.0,1703.3704833984375,1895.4371337890625,0.0,2644.748291015625,0.9384621381759644,1.0,0.0,3.0,1.0,0.0
17678400,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8363327383995056,0.3766456842422485,0.3414747416973114,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9483545422554016,0.5427448749542236,0.5154604911804199,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8755878806114197,0.4354130327701568,0.3057291507720947,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.840232253074646,0.3825766444206238,0.3649560809135437,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.638470470905304,0.1646304130554199,0.7576985359191895,284.9519958496094,284.95001220703125,305.30084228515625,298.2132568359375,301.0134582519531,297.2655944824219,284.9520568847656,1.0,0.5352180600166321,1.0,1.0,0.8514323234558105,1.0,-2.743702411651612,1.2753878831863403,1.468314528465271,0.6508252024650574,0.9393283724784852,0.9393283724784852,0.0,164.49639892578125,176.0,77075.546875,0.0,1872.847412109375,1.0,278.1499938964844,282.9998779296875,301.21710205078125,306.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,35831.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188316226005554,1.0,0.0,0.0,3.798447132110596,3.798472404479981,9.627320878280443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.158203125,0.0,1703.3704833984375,1895.4371337890625,0.0,2644.748291015625,0.9384621381759644,1.0,0.0,3.0,1.0,0.0
17678460,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8312833309173584,0.3764975666999817,0.3414908051490783,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9416348934173584,0.5429306030273438,0.5157516002655029,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8722969889640808,0.4389322102069855,0.3082819581031799,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8357096910476685,0.3832905292510986,0.3657849729061126,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6348901987075806,0.1647575348615646,0.7589935064315796,284.9527282714844,284.95001220703125,305.3117980957031,298.20135498046875,301.01727294921875,297.2648620605469,284.9527893066406,1.0,0.5386379957199097,1.0,1.0,0.8539566397666931,1.0,-2.7496917247772217,1.27787446975708,1.4718172550201416,0.6521689891815186,0.9415225982666016,0.9415225982666016,0.0,168.71238708496094,179.0,77171.0703125,0.0,1901.8597412109373,1.0,278.1499938964844,282.9970703125,301.204833984375,306.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,35814.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195109367370605,1.0,0.0,0.0,3.8053791522979736,3.8054046630859375,9.66249217526638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.0263671875,0.0,1711.560791015625,1895.4371337890625,0.0,2651.038818359375,0.9400100111961364,1.0,0.0,3.0,1.0,0.0
17678520,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8312833309173584,0.3764975666999817,0.3414908051490783,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9416348934173584,0.5429306030273438,0.5157516002655029,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8722969889640808,0.4389322102069855,0.3082819581031799,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8357096910476685,0.3832905292510986,0.3657849729061126,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6348901987075806,0.1647575348615646,0.7589935064315796,284.9527282714844,284.95001220703125,305.3117980957031,298.20135498046875,301.01727294921875,297.2648620605469,284.9527893066406,1.0,0.5386379957199097,1.0,1.0,0.8539566397666931,1.0,-2.7496917247772217,1.27787446975708,1.4718172550201416,0.6521689891815186,0.9415225982666016,0.9415225982666016,0.0,168.71238708496094,179.0,77171.0703125,0.0,1901.8597412109373,1.0,278.1499938964844,282.9970703125,301.204833984375,306.24688720703125,293.1499938964844,293.1499938964844,278.1499938964844,35814.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195109367370605,1.0,0.0,0.0,3.8053791522979736,3.8054046630859375,9.66249217526638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.0263671875,0.0,1711.560791015625,1895.4371337890625,0.0,2651.038818359375,0.9400100111961364,1.0,0.0,3.0,1.0,0.0
17678580,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8270607590675354,0.376344621181488,0.3414850234985351,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9359847903251648,0.5431761145591736,0.516106903553009,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.869914174079895,0.4424681663513183,0.3108327984809875,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8320181369781494,0.383990615606308,0.3665827214717865,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6319617033004761,0.1648962646722793,0.760254442691803,284.9530029296875,284.95001220703125,305.3215026855469,298.18975830078125,301.020751953125,297.2644958496094,284.9530334472656,1.0,0.541720449924469,1.0,1.0,0.8564810156822205,1.0,-2.7556521892547607,1.2803694009780884,1.4752827882766724,0.6534621119499207,0.9436888098716736,0.9436888098716736,0.0,172.41342163085938,182.0,77266.9453125,0.0,1928.5269775390625,1.0,278.1499938964844,282.9938659667969,301.193115234375,306.2411499023437,293.1499938964844,293.1499938964844,278.1499938964844,35806.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820170521736145,1.0,0.0,0.0,3.812655210494995,3.812680721282959,9.699476777313976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.0986328125,0.0,1720.25830078125,1895.4371337890625,0.0,2657.14892578125,0.9416399598121644,1.0,0.0,3.0,1.0,0.0
17678640,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8270607590675354,0.376344621181488,0.3414850234985351,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9359847903251648,0.5431761145591736,0.516106903553009,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.869914174079895,0.4424681663513183,0.3108327984809875,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8320181369781494,0.383990615606308,0.3665827214717865,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6319617033004761,0.1648962646722793,0.760254442691803,284.9530029296875,284.95001220703125,305.3215026855469,298.18975830078125,301.020751953125,297.2644958496094,284.9530334472656,1.0,0.541720449924469,1.0,1.0,0.8564810156822205,1.0,-2.7556521892547607,1.2803694009780884,1.4752827882766724,0.6534621119499207,0.9436888098716736,0.9436888098716736,0.0,172.41342163085938,182.0,77266.9453125,0.0,1928.5269775390625,1.0,278.1499938964844,282.9938659667969,301.193115234375,306.2411499023437,293.1499938964844,293.1499938964844,278.1499938964844,35806.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820170521736145,1.0,0.0,0.0,3.812655210494995,3.812680721282959,9.699476777313976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.0986328125,0.0,1720.25830078125,1895.4371337890625,0.0,2657.14892578125,0.9416399598121644,1.0,0.0,3.0,1.0,0.0
17678700,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8251124620437622,0.3762657046318054,0.3414766788482666,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.933372437953949,0.5433006882667542,0.5162864923477173,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8689021468162537,0.4442402422428131,0.3121083974838257,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8303374648094177,0.3843351900577545,0.3669730722904205,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6306279301643372,0.1649673879146576,0.7608774304389954,284.9530639648437,284.95001220703125,305.3258361816406,298.18414306640625,301.0223083496094,297.2643737792969,284.9530944824219,1.0,0.5431952476501465,1.0,1.0,0.8577431440353394,1.0,-2.75860857963562,1.281611084938049,1.4769973754882812,0.6540899276733398,0.9447526335716248,0.9447526335716248,0.0,174.16934204101562,182.0,77314.734375,0.0,1941.4197998046875,1.0,278.1499938964844,282.9922180175781,301.1874389648437,306.23846435546875,293.1499938964844,293.1499938964844,278.1499938964844,35804.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204910755157471,1.0,0.0,0.0,3.816314220428467,3.8163399696350098,9.718104365674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.6533203125,0.0,1724.6619873046875,1895.4371337890625,0.0,2660.11962890625,0.9424613118171692,1.0,0.0,3.0,1.0,0.0
17678760,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8232513070106506,0.3761846125125885,0.3414645791053772,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.93088036775589,0.5434224605560303,0.5164633393287659,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8679883480072021,0.446014404296875,0.3133841753005981,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.82874596118927,0.3846752047538757,0.3673572838306427,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6293648481369019,0.1650392264127731,0.7614951133728027,284.9530944824219,284.95001220703125,305.3298645019531,298.1786499023437,301.02374267578125,297.2643127441406,284.953125,1.0,0.5446319580078125,1.0,1.0,0.8590524792671204,1.0,-2.7615442276000977,1.2828398942947388,1.4787043333053589,0.6546965837478638,0.9458003044128418,0.9458003044128418,0.0,175.87245178222656,185.0,77362.265625,0.0,1954.0567626953125,1.0,278.1499938964844,282.99053955078125,301.1819152832031,306.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,35803.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208052515983582,1.0,0.0,0.0,3.819965362548828,3.819991111755371,9.736708079799428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.2119140625,0.0,1729.07373046875,1895.4371337890625,0.0,2663.031005859375,0.9432818293571472,1.0,0.0,3.0,1.0,0.0
17678820,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8213855624198914,0.3760981559753418,0.3414486944675445,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9283897280693054,0.5435446500778198,0.5166428089141846,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8671184778213501,0.4478622078895569,0.3147116005420685,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8271634578704834,0.3850243985652923,0.3677512109279632,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.62810879945755,0.1651143282651901,0.7621328234672546,284.9530944824219,284.95001220703125,305.3337097167969,298.1731262207031,301.02508544921875,297.26422119140625,284.953125,1.0,0.5460953116416931,1.0,1.0,0.8604141473770142,1.0,-2.764575719833374,1.2841105461120603,1.480465054512024,0.6553151607513428,0.946880042552948,0.946880042552948,0.0,177.6029815673828,185.0,77411.59375,0.0,1967.0003662109373,1.0,278.1499938964844,282.9888610839844,301.17633056640625,306.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,35803.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211235404014587,1.0,0.0,0.0,3.8237478733062735,3.8237736225128174,9.755999599292409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.0673828125,0.0,1733.6590576171875,1895.4371337890625,0.0,2665.9814453125,0.9441326260566713,1.0,0.0,3.0,1.0,0.0
17678880,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8197225332260132,0.3760155737400055,0.3414302468299866,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9261805415153505,0.5436497926712036,0.5168008804321289,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8663858771324158,0.4495695233345032,0.3159372508525848,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.825764536857605,0.3853410482406616,0.368108183145523,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6269988417625427,0.1651836633682251,0.7627155780792236,284.9530944824219,284.95001220703125,305.3369140625,298.1682434082031,301.0261535644531,297.2641906738281,284.953125,1.0,0.5474169254302979,1.0,1.0,0.8616710901260376,1.0,-2.7673466205596924,1.285273551940918,1.4820730686187744,0.6558728814125061,0.947867512702942,0.947867512702942,0.0,179.1624755859375,188.0,77457.0078125,0.0,1978.7490234375,1.0,278.1499938964844,282.9873046875,301.17138671875,306.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35804.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214113712310791,1.0,0.0,0.0,3.8272159099578857,3.8272416591644287,9.773704050530796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.4462890625,0.0,1737.8748779296875,1895.4371337890625,0.0,2668.6494140625,0.9449132680892944,1.0,0.0,3.0,1.0,0.0
17678940,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.81635582447052,0.3758377134799957,0.3413849174976349,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9217551350593568,0.5438504219055176,0.5171120762825012,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.864984393119812,0.4531310498714447,0.3184923529624939,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8229612112045288,0.3859890699386596,0.3688390254974365,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6247742772102356,0.1653273105621338,0.7639185786247253,284.9530944824219,284.95001220703125,305.3426208496094,298.1586608886719,301.0280456542969,297.2640991210937,284.953125,1.0,0.5501242280006409,1.0,1.0,0.8642897605895996,1.0,-2.7730607986450195,1.2876760959625244,1.4853847026824951,0.6570116877555847,0.9499240517616272,0.9499240517616272,0.0,182.3619384765625,191.0,77551.9609375,0.0,2002.9697265625,1.0,278.1499938964844,282.9841613769531,301.1616516113281,306.2273864746094,293.1499938964844,293.1499938964844,278.1499938964844,35805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219810724258423,1.0,0.0,0.0,3.834394693374634,3.834420680999756,9.810404435484088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.001953125,0.0,1746.6279296875,1895.4371337890625,0.0,2673.9326171875,0.9465298056602478,1.0,0.0,3.0,1.0,0.0
17679000,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.81635582447052,0.3758377134799957,0.3413849174976349,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9217551350593568,0.5438504219055176,0.5171120762825012,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.864984393119812,0.4531310498714447,0.3184923529624939,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8229612112045288,0.3859890699386596,0.3688390254974365,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6247742772102356,0.1653273105621338,0.7639185786247253,284.9530944824219,284.95001220703125,305.3426208496094,298.1586608886719,301.0280456542969,297.2640991210937,284.953125,1.0,0.5501242280006409,1.0,1.0,0.8642897605895996,1.0,-2.7730607986450195,1.2876760959625244,1.4853847026824951,0.6570116877555847,0.9499240517616272,0.9499240517616272,0.0,182.3619384765625,191.0,77551.9609375,0.0,2002.9697265625,1.0,278.1499938964844,282.9841613769531,301.1616516113281,306.2273864746094,293.1499938964844,293.1499938964844,278.1499938964844,35805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219810724258423,1.0,0.0,0.0,3.834394693374634,3.834420680999756,9.810404435484088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.001953125,0.0,1746.6279296875,1895.4371337890625,0.0,2673.9326171875,0.9465298056602478,1.0,0.0,3.0,1.0,0.0
17679060,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8130916357040405,0.3756507635116577,0.3413295149803161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.917557179927826,0.544020414352417,0.5173935890197754,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8637300133705139,0.4566976726055145,0.3210494816303253,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8202826976776123,0.3866190314292907,0.3695508241653442,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6226484775543213,0.1654689759016037,0.7651040554046631,284.9530944824219,284.95001220703125,305.346923828125,298.15008544921875,301.0293273925781,297.2640380859375,284.953125,1.0,0.5527748465538025,1.0,1.0,0.8668720126152039,1.0,-2.7786858081817627,1.290050029754639,1.4886356592178345,0.6581261157989502,0.9519959092140198,0.9519959092140198,0.0,185.50372314453125,194.0,77648.1328125,0.0,2026.8673095703125,1.0,278.1499938964844,282.98114013671875,301.15289306640625,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822512149810791,1.0,0.0,0.0,3.841526746749878,3.841552734375,9.846934290180798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.1416015625,0.0,1755.3524169921875,1895.4371337890625,0.0,2678.858154296875,0.9481360912322998,1.0,0.0,3.0,1.0,0.0
17679120,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8130916357040405,0.3756507635116577,0.3413295149803161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.917557179927826,0.544020414352417,0.5173935890197754,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8637300133705139,0.4566976726055145,0.3210494816303253,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8202826976776123,0.3866190314292907,0.3695508241653442,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6226484775543213,0.1654689759016037,0.7651040554046631,284.9530944824219,284.95001220703125,305.346923828125,298.15008544921875,301.0293273925781,297.2640380859375,284.953125,1.0,0.5527748465538025,1.0,1.0,0.8668720126152039,1.0,-2.7786858081817627,1.290050029754639,1.4886356592178345,0.6581261157989502,0.9519959092140198,0.9519959092140198,0.0,185.50372314453125,194.0,77648.1328125,0.0,2026.8673095703125,1.0,278.1499938964844,282.98114013671875,301.15289306640625,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35806.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822512149810791,1.0,0.0,0.0,3.841526746749878,3.841552734375,9.846934290180798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.1416015625,0.0,1755.3524169921875,1895.4371337890625,0.0,2678.858154296875,0.9481360912322998,1.0,0.0,3.0,1.0,0.0
17679180,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8098868727684021,0.3754545450210571,0.3412646651268005,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.913563311100006,0.5441578030586243,0.5176437497138977,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8625876903533936,0.4602679014205932,0.3236081898212433,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8176931738853455,0.387230783700943,0.3702442348003387,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6205920577049255,0.1656078398227691,0.766271710395813,284.953125,284.95001220703125,305.349853515625,298.1427307128906,301.0299987792969,297.26397705078125,284.9531555175781,1.0,0.5553818345069885,1.0,1.0,0.8694543242454529,1.0,-2.784220218658448,1.2923874855041504,1.491832613945007,0.6592192053794861,0.9540969729423524,0.9540969729423524,0.0,188.60899353027344,197.0,77746.234375,0.0,2050.53564453125,1.0,278.1499938964844,282.9783020019531,301.1453552246094,306.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,35807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823000967502594,1.0,0.0,0.0,3.848641395568848,3.8486673831939697,9.883441407509963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.064453125,0.0,1764.0811767578125,1895.4371337890625,0.0,2683.3935546875,0.9497384428977966,1.0,0.0,3.0,1.0,0.0
