time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8098868727684021,0.3754545450210571,0.3412646651268005,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.913563311100006,0.5441578030586243,0.5176437497138977,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8625876903533936,0.4602679014205932,0.3236081898212433,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8176931738853455,0.387230783700943,0.3702442348003387,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6205920577049255,0.1656078398227691,0.766271710395813,284.953125,284.95001220703125,305.349853515625,298.1427307128906,301.0299987792969,297.26397705078125,284.9531555175781,1.0,0.5553818345069885,1.0,1.0,0.8694543242454529,1.0,-2.784220218658448,1.2923874855041504,1.491832613945007,0.6592192053794861,0.9540969729423524,0.9540969729423524,0.0,188.60899353027344,197.0,77746.234375,0.0,2050.53564453125,1.0,278.1499938964844,282.9783020019531,301.1453552246094,306.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,35807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823000967502594,1.0,0.0,0.0,3.848641395568848,3.8486673831939697,9.883441407509963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.064453125,0.0,1764.0811767578125,1895.4371337890625,0.0,2683.3935546875,0.9497384428977966,1.0,0.0,3.0,1.0,0.0
17679300,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8082956671714783,0.3753531575202942,0.3412289917469024,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9116395711898804,0.5442145466804504,0.5177574157714844,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8620505332946777,0.4620541334152221,0.3248880505561828,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.816423237323761,0.3875302076339721,0.3705845475196838,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6195827722549438,0.1656761020421981,0.766849160194397,284.9531555175781,284.95001220703125,305.3507995605469,298.1395263671875,301.03009033203125,297.2639465332031,284.9531555175781,1.0,0.5566723346710205,1.0,1.0,0.8707454800605774,1.0,-2.786954641342163,1.293542504310608,1.4934121370315552,0.6597602367401123,0.9551633596420288,0.9551633596420288,0.0,190.1529998779297,197.0,77796.265625,0.0,2062.308837890625,1.0,278.1499938964844,282.9769287109375,301.1420593261719,306.22271728515625,293.1499938964844,293.1499938964844,278.1499938964844,35807.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82322758436203,1.0,0.0,0.0,3.852203369140625,3.852229356765747,9.901743851514766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.8818359375,0.0,1768.4600830078125,1895.4371337890625,0.0,2685.496337890625,0.9505406022071838,1.0,0.0,3.0,1.0,0.0
17679360,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8067078590393066,0.3752492368221283,0.3411909639835357,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9097651839256288,0.5442622303962708,0.5178624987602234,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8615338802337646,0.4638402462005615,0.3261678516864776,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8151670098304749,0.3878247141838074,0.3709200918674469,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6185837388038635,0.1657434403896331,0.7674217820167542,284.95318603515625,284.95001220703125,305.3513488769531,298.13671875,301.02996826171875,297.263916015625,284.95318603515625,1.0,0.5579543113708496,1.0,1.0,0.8720744252204895,1.0,-2.7896649837493896,1.2946820259094238,1.4949829578399658,0.6602926850318909,0.9562403559684752,0.9562403559684752,0.0,191.69192504882807,200.0,77847.0390625,0.0,2074.03955078125,1.0,278.1499938964844,282.9756164550781,301.1391296386719,306.222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35807.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234436511993408,1.0,0.0,0.0,3.85577130317688,3.855797529220581,9.92009518085979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.9765625,0.0,1772.852783203125,1895.4371337890625,0.0,2687.50146484375,0.9513441324234008,1.0,0.0,3.0,1.0,0.0
17679420,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8035476207733154,0.3750343918800354,0.3411082327365875,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9061661958694458,0.5443316102027893,0.518048107624054,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8605552911758423,0.4674134850502014,0.3287278711795807,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8126868009567261,0.388399988412857,0.3715779185295105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6166088581085205,0.1658753454685211,0.7685531973838806,284.9532470703125,284.95001220703125,305.3514099121094,298.1322631835937,301.029296875,297.2638244628906,284.9532470703125,1.0,0.5604959726333618,1.0,1.0,0.8747323155403137,1.0,-2.795015811920166,1.2969298362731934,1.498085856437683,0.6613494753837585,0.95843768119812,0.95843768119812,0.0,194.75900268554688,203.0,77951.265625,0.0,2097.3994140625,1.0,278.1499938964844,282.9730834960937,301.1344299316406,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35806.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238383531570435,1.0,0.0,0.0,3.862947702407837,3.862973690032959,9.957055908671464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.0859375,0.0,1781.705322265625,1895.4371337890625,0.0,2691.1650390625,0.9529600739479064,1.0,0.0,3.0,1.0,0.0
17679480,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8035476207733154,0.3750343918800354,0.3411082327365875,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9061661958694458,0.5443316102027893,0.518048107624054,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8605552911758423,0.4674134850502014,0.3287278711795807,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8126868009567261,0.388399988412857,0.3715779185295105,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6166088581085205,0.1658753454685211,0.7685531973838806,284.9532470703125,284.95001220703125,305.3514099121094,298.1322631835937,301.029296875,297.2638244628906,284.9532470703125,1.0,0.5604959726333618,1.0,1.0,0.8747323155403137,1.0,-2.795015811920166,1.2969298362731934,1.498085856437683,0.6613494753837585,0.95843768119812,0.95843768119812,0.0,194.75900268554688,203.0,77951.265625,0.0,2097.3994140625,1.0,278.1499938964844,282.9730834960937,301.1344299316406,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35806.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238383531570435,1.0,0.0,0.0,3.862947702407837,3.862973690032959,9.957055908671464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.0859375,0.0,1781.705322265625,1895.4371337890625,0.0,2691.1650390625,0.9529600739479064,1.0,0.0,3.0,1.0,0.0
17679540,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8004556894302368,0.3748108744621277,0.3410175442695617,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9027737975120544,0.5443685054779053,0.5182030200958252,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.859639048576355,0.4709864854812622,0.3312875628471374,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8102368116378784,0.388958215713501,0.3722194135189056,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6146536469459534,0.1660036742687225,0.7696676254272461,284.95330810546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0279235839844,297.26373291015625,284.9533386230469,1.0,0.5630122423171997,1.0,1.0,0.8773902058601379,1.0,-2.800279140472412,1.2991394996643066,1.5011396408081057,0.6623994708061218,0.9607037901878356,0.9607037901878356,0.0,197.8177947998047,206.0,78059.671875,0.0,2120.659423828125,1.0,278.1499938964844,282.9707336425781,301.13134765625,306.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,35804.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824173629283905,1.0,0.0,0.0,3.870204925537109,3.870230913162232,9.99450207928021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.556640625,0.0,1790.6820068359375,1895.4371337890625,0.0,2694.27783203125,0.9545938968658448,1.0,0.0,3.0,1.0,0.0
17679600,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8004556894302368,0.3748108744621277,0.3410175442695617,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9027737975120544,0.5443685054779053,0.5182030200958252,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.859639048576355,0.4709864854812622,0.3312875628471374,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8102368116378784,0.388958215713501,0.3722194135189056,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6146536469459534,0.1660036742687225,0.7696676254272461,284.95330810546875,284.95001220703125,305.3500061035156,298.1294860839844,301.0279235839844,297.26373291015625,284.9533386230469,1.0,0.5630122423171997,1.0,1.0,0.8773902058601379,1.0,-2.800279140472412,1.2991394996643066,1.5011396408081057,0.6623994708061218,0.9607037901878356,0.9607037901878356,0.0,197.8177947998047,206.0,78059.671875,0.0,2120.659423828125,1.0,278.1499938964844,282.9707336425781,301.13134765625,306.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,35804.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824173629283905,1.0,0.0,0.0,3.870204925537109,3.870230913162232,9.99450207928021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.556640625,0.0,1790.6820068359375,1895.4371337890625,0.0,2694.27783203125,0.9545938968658448,1.0,0.0,3.0,1.0,0.0
17679660,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7974317669868469,0.3745761215686798,0.3409170806407928,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8995200395584106,0.544368326663971,0.5183236002922058,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8587771058082581,0.4745559394359588,0.3338450491428375,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8078036904335022,0.3894964456558227,0.3728423416614532,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6127068400382996,0.1661272794008255,0.7707611918449402,284.9530944824219,284.95001220703125,305.3446655273437,298.1251525878906,301.0245666503906,297.2635498046875,284.953125,1.0,0.5655031800270081,1.0,1.0,0.8800163865089417,1.0,-2.8054404258728027,1.3013075590133667,1.504132866859436,0.6634435057640076,0.962653875350952,0.962653875350952,0.0,200.87042236328125,209.0,78158.3046875,0.0,2143.801513671875,1.0,278.1499938964844,282.9682922363281,301.1270446777344,306.2305603027344,293.1499938964844,293.1499938964844,278.1499938964844,35812.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246137499809265,1.0,0.0,0.0,3.877070903778076,3.877097129821777,1.0029996246885275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.8515625,0.0,1799.2833251953125,1895.4371337890625,0.0,2698.364501953125,0.956144392490387,1.0,0.0,3.0,1.0,0.0
17679720,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7974317669868469,0.3745761215686798,0.3409170806407928,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8995200395584106,0.544368326663971,0.5183236002922058,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8587771058082581,0.4745559394359588,0.3338450491428375,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8078036904335022,0.3894964456558227,0.3728423416614532,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6127068400382996,0.1661272794008255,0.7707611918449402,284.9530944824219,284.95001220703125,305.3446655273437,298.1251525878906,301.0245666503906,297.2635498046875,284.953125,1.0,0.5655031800270081,1.0,1.0,0.8800163865089417,1.0,-2.8054404258728027,1.3013075590133667,1.504132866859436,0.6634435057640076,0.962653875350952,0.962653875350952,0.0,200.87042236328125,209.0,78158.3046875,0.0,2143.801513671875,1.0,278.1499938964844,282.9682922363281,301.1270446777344,306.2305603027344,293.1499938964844,293.1499938964844,278.1499938964844,35812.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246137499809265,1.0,0.0,0.0,3.877070903778076,3.877097129821777,1.0029996246885275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.8515625,0.0,1799.2833251953125,1895.4371337890625,0.0,2698.364501953125,0.956144392490387,1.0,0.0,3.0,1.0,0.0
17679780,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7944686412811279,0.374329537153244,0.340806633234024,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8963260650634766,0.5443336367607117,0.5184124112129211,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8579596281051636,0.4781198799610138,0.336399108171463,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8053738474845886,0.3900155425071716,0.3734477758407593,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6107566952705383,0.1662459075450897,0.7718339562416077,284.9525146484375,284.95001220703125,305.33331298828125,298.1160888671875,301.0186462402344,297.2633361816406,284.9525146484375,1.0,0.5679718255996704,1.0,1.0,0.8826425671577454,1.0,-2.8105006217956543,1.3034309148788452,1.507069706916809,0.6644744277000427,0.9640173316001892,0.9640173316001892,0.0,203.9222412109375,212.0,78235.8203125,0.0,2166.850830078125,1.0,278.1499938964844,282.9657287597656,301.1189270019531,306.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,35836.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252975940704346,1.0,0.0,0.0,3.882981300354004,3.883007526397705,1.0060599606731555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.8916015625,0.0,1806.8436279296875,1895.4371337890625,0.0,2704.716064453125,0.957488179206848,1.0,0.0,3.0,1.0,0.0
17679840,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7944686412811279,0.374329537153244,0.340806633234024,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8963260650634766,0.5443336367607117,0.5184124112129211,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8579596281051636,0.4781198799610138,0.336399108171463,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8053738474845886,0.3900155425071716,0.3734477758407593,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6107566952705383,0.1662459075450897,0.7718339562416077,284.9525146484375,284.95001220703125,305.33331298828125,298.1160888671875,301.0186462402344,297.2633361816406,284.9525146484375,1.0,0.5679718255996704,1.0,1.0,0.8826425671577454,1.0,-2.8105006217956543,1.3034309148788452,1.507069706916809,0.6644744277000427,0.9640173316001892,0.9640173316001892,0.0,203.9222412109375,212.0,78235.8203125,0.0,2166.850830078125,1.0,278.1499938964844,282.9657287597656,301.1189270019531,306.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,35836.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252975940704346,1.0,0.0,0.0,3.882981300354004,3.883007526397705,1.0060599606731555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.8916015625,0.0,1806.8436279296875,1895.4371337890625,0.0,2704.716064453125,0.957488179206848,1.0,0.0,3.0,1.0,0.0
17679900,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7930089235305786,0.3742014765739441,0.3407472372055053,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.89475017786026,0.5443027019500732,0.5184441804885864,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.857566237449646,0.4798994958400726,0.337674468755722,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8041653037071228,0.3902673721313476,0.3737433850765228,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6097851395606995,0.1663031727075576,0.7723615765571594,284.9521179199219,284.95001220703125,305.32550048828125,298.10986328125,301.01470947265625,297.2632141113281,284.9521179199219,1.0,0.5691975355148315,1.0,1.0,0.8839555978775024,1.0,-2.8129892349243164,1.3044742345809937,1.5085151195526123,0.6649830341339111,0.9644691944122314,0.9644691944122314,0.0,205.4479217529297,212.0,78265.515625,0.0,2178.334228515625,1.0,278.1499938964844,282.9644775390625,301.1131896972656,306.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,35852.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256915211677551,1.0,0.0,0.0,3.885450601577759,3.885477066040039,1.0073400744659011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.107421875,0.0,1810.0623779296875,1895.4371337890625,0.0,2708.375732421875,0.9580539464950562,1.0,0.0,3.0,1.0,0.0
17679960,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7915636301040649,0.3740696310997009,0.3406844735145569,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8931876420974731,0.544260561466217,0.518465518951416,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8571826219558716,0.481676310300827,0.3389481008052826,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8029674887657166,0.3905128538608551,0.3740330636501312,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6088196039199829,0.1663588285446167,0.7728819251060486,284.95172119140625,284.95001220703125,305.3163146972656,298.10260009765625,301.010009765625,297.2630615234375,284.95172119140625,1.0,0.5704164505004883,1.0,1.0,0.885306715965271,1.0,-2.815444231033325,1.3054977655410769,1.509946346282959,0.6654803156852722,0.9647567868232728,0.9647567868232728,0.0,206.97267150878903,215.0,78287.859375,0.0,2189.774658203125,1.0,278.1499938964844,282.9633178710937,301.10614013671875,306.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,35871.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826092541217804,1.0,0.0,0.0,3.887494564056397,3.8875207901000977,1.0083999768539798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.4921875,0.0,1812.7679443359373,1895.4371337890625,0.0,2712.1015625,0.95852530002594,1.0,0.0,3.0,1.0,0.0
17680020,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7898479104042053,0.373907595872879,0.3406057357788086,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8913304805755615,0.5441986322402954,0.5184803605079651,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8567344546318054,0.4838065803050995,0.3404749631881714,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8015442490577698,0.3908009231090545,0.3743745386600494,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6076688170433044,0.1664240211248397,0.7734993100166321,284.9512634277344,284.95001220703125,305.3035888671875,298.0925598144531,301.0036315917969,297.26287841796875,284.95123291015625,1.0,0.5718719363212585,1.0,1.0,0.8869280815124512,1.0,-2.818354606628418,1.3067104816436768,1.5116441249847412,0.6660693883895874,0.9649540781974792,0.9649540781974792,0.0,208.8024444580078,215.0,78307.453125,0.0,2203.46875,1.0,278.1499938964844,282.9620056152344,301.0964050292969,306.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,35894.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266050219535828,1.0,0.0,0.0,3.889498710632324,3.889525175094605,1.0094400977322948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3564453125,0.0,1815.462890625,1895.4371337890625,0.0,2716.864990234375,0.9589909315109252,1.0,0.0,3.0,1.0,0.0
17680080,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7887154817581177,0.3737970292568207,0.34055095911026,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8901030421257019,0.5441494584083557,0.5184829235076904,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8564428687095642,0.4852246642112732,0.3414915204048157,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8006038069725037,0.3909884393215179,0.37459796667099,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6069064736366272,0.1664664298295974,0.7739061117172241,284.9509582519531,284.95001220703125,305.2940979003906,298.0850830078125,300.9989013671875,297.2627258300781,284.9509582519531,1.0,0.5728374123573303,1.0,1.0,0.8880090117454529,1.0,-2.8202712535858154,1.3075088262557983,1.5127623081207275,0.6664565205574036,0.9649892449378968,0.9649892449378968,0.0,210.02186584472656,218.0,78315.578125,0.0,2212.570556640625,1.0,278.1499938964844,282.9612121582031,301.0890808105469,306.206787109375,293.1499938964844,293.1499938964844,278.1499938964844,35910.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269544243812561,1.0,0.0,0.0,3.890533447265625,3.890559673309326,1.0099771543536915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.0556640625,0.0,1816.8841552734373,1895.4371337890625,0.0,2720.113037109375,0.9592335224151612,1.0,0.0,3.0,1.0,0.0
17680140,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7859234809875488,0.3735122084617615,0.3404064774513244,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8870708346366882,0.5440001487731934,0.5184644460678101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.85573810338974,0.4887642860412597,0.3440288603305816,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7982814908027649,0.3914421796798706,0.3751423358917236,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6050171256065369,0.1665691137313842,0.774908185005188,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.98553466796875,297.2623596191406,284.95025634765625,1.0,0.5752348303794861,1.0,1.0,0.89071124792099,1.0,-2.8249833583831787,1.3094711303710938,1.5155123472213743,0.6674041748046875,0.9648024439811708,0.9648024439811708,0.0,213.0695343017578,221.0,78320.609375,0.0,2235.237060546875,1.0,278.1499938964844,282.9595031738281,301.0682067871094,306.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,35947.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278607130050659,1.0,0.0,0.0,3.892145872116089,3.892172336578369,1.0108145716003492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.0732421875,0.0,1819.2076416015625,1895.4371337890625,0.0,2728.5400390625,0.9596201777458192,1.0,0.0,3.0,1.0,0.0
17680200,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7859234809875488,0.3735122084617615,0.3404064774513244,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8870708346366882,0.5440001487731934,0.5184644460678101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.85573810338974,0.4887642860412597,0.3440288603305816,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7982814908027649,0.3914421796798706,0.3751423358917236,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6050171256065369,0.1665691137313842,0.774908185005188,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.98553466796875,297.2623596191406,284.95025634765625,1.0,0.5752348303794861,1.0,1.0,0.89071124792099,1.0,-2.8249833583831787,1.3094711303710938,1.5155123472213743,0.6674041748046875,0.9648024439811708,0.9648024439811708,0.0,213.0695343017578,221.0,78320.609375,0.0,2235.237060546875,1.0,278.1499938964844,282.9595031738281,301.0682067871094,306.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,35947.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278607130050659,1.0,0.0,0.0,3.892145872116089,3.892172336578369,1.0108145716003492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.0732421875,0.0,1819.2076416015625,1895.4371337890625,0.0,2728.5400390625,0.9596201777458192,1.0,0.0,3.0,1.0,0.0
17680260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7831865549087524,0.3732156455516815,0.3402515351772308,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8840897679328918,0.5438134074211121,0.5184110999107361,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8550655841827393,0.4922946691513061,0.3465598225593567,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7959991693496704,0.3918746411800384,0.3756668269634247,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6031514406204224,0.1666674017906189,0.7758907079696655,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9701232910156,297.26190185546875,284.9496765136719,1.0,0.5776098370552063,1.0,1.0,0.8934369087219238,1.0,-2.8295860290527344,1.3113852739334106,1.5182007551193235,0.6683171987533569,0.964260458946228,0.964260458946228,0.0,216.1160583496093,224.0,78305.171875,0.0,2257.781005859375,1.0,278.1499938964844,282.9581298828125,301.0439453125,306.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35983.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288070559501648,1.0,0.0,0.0,3.892468452453613,3.8924949169158936,1.0109821459991508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.1552734375,0.0,1819.8931884765625,1895.4371337890625,0.0,2737.343017578125,0.9597147107124328,1.0,0.0,3.0,1.0,0.0
17680320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7831865549087524,0.3732156455516815,0.3402515351772308,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8840897679328918,0.5438134074211121,0.5184110999107361,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8550655841827393,0.4922946691513061,0.3465598225593567,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7959991693496704,0.3918746411800384,0.3756668269634247,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6031514406204224,0.1666674017906189,0.7758907079696655,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9701232910156,297.26190185546875,284.9496765136719,1.0,0.5776098370552063,1.0,1.0,0.8934369087219238,1.0,-2.8295860290527344,1.3113852739334106,1.5182007551193235,0.6683171987533569,0.964260458946228,0.964260458946228,0.0,216.1160583496093,224.0,78305.171875,0.0,2257.781005859375,1.0,278.1499938964844,282.9581298828125,301.0439453125,306.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,35983.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288070559501648,1.0,0.0,0.0,3.892468452453613,3.8924949169158936,1.0109821459991508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.1552734375,0.0,1819.8931884765625,1895.4371337890625,0.0,2737.343017578125,0.9597147107124328,1.0,0.0,3.0,1.0,0.0
17680380,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7805036306381226,0.3729069232940674,0.3400858938694,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8811579942703247,0.5435876846313477,0.5183213353157043,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8544232249259949,0.4958144724369049,0.3490835726261139,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7937553524971008,0.3922849297523498,0.3761705756187439,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6013091802597046,0.1667613685131073,0.7768541574478149,284.9491577148437,284.95001220703125,305.2003479003906,298.0118408203125,300.9527587890625,297.2614440917969,284.9491577148437,1.0,0.5799620151519775,1.0,1.0,0.8961626291275024,1.0,-2.834076404571533,1.3132541179656982,1.5208221673965454,0.6691914796829224,0.96338552236557,0.96338552236557,0.0,219.16067504882807,227.0,78270.046875,0.0,2280.1904296875,1.0,278.1499938964844,282.95709228515625,301.0164794921875,306.13336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36015.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829770565032959,1.0,0.0,0.0,3.891557931900024,3.8915843963623047,1.0105092087542289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.5361328125,0.0,1819.0093994140625,1895.4371337890625,0.0,2746.3095703125,0.95952969789505,1.0,0.0,3.0,1.0,0.0
17680440,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7805036306381226,0.3729069232940674,0.3400858938694,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8811579942703247,0.5435876846313477,0.5183213353157043,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8544232249259949,0.4958144724369049,0.3490835726261139,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7937553524971008,0.3922849297523498,0.3761705756187439,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6013091802597046,0.1667613685131073,0.7768541574478149,284.9491577148437,284.95001220703125,305.2003479003906,298.0118408203125,300.9527587890625,297.2614440917969,284.9491577148437,1.0,0.5799620151519775,1.0,1.0,0.8961626291275024,1.0,-2.834076404571533,1.3132541179656982,1.5208221673965454,0.6691914796829224,0.96338552236557,0.96338552236557,0.0,219.16067504882807,227.0,78270.046875,0.0,2280.1904296875,1.0,278.1499938964844,282.95709228515625,301.0164794921875,306.13336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36015.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829770565032959,1.0,0.0,0.0,3.891557931900024,3.8915843963623047,1.0105092087542289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.5361328125,0.0,1819.0093994140625,1895.4371337890625,0.0,2746.3095703125,0.95952969789505,1.0,0.0,3.0,1.0,0.0
17680500,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7791817784309387,0.3727482557296753,0.339999258518219,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8797100186347961,0.5434609055519104,0.5182633996009827,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8541123270988464,0.4975705444812774,0.3503427803516388,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7926473021507263,0.392482191324234,0.3764151036739349,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6003965139389038,0.1668069064617157,0.7773295640945435,284.94891357421875,284.95001220703125,305.1813049316406,297.9970703125,300.9434814453125,297.2611694335937,284.94891357421875,1.0,0.5811300277709961,1.0,1.0,0.8975254893302917,1.0,-2.8362812995910645,1.314172625541687,1.5221086740493774,0.6696138978004456,0.9628525376319884,0.9628525376319884,0.0,220.682846069336,227.0,78246.3828125,0.0,2291.35009765625,1.0,278.1499938964844,282.9566650390625,301.0018005371094,306.1173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36030.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302649855613708,1.0,0.0,0.0,3.8907079696655273,3.890734434127808,1.0100678764501936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.7861328125,0.0,1818.0618896484373,1895.4371337890625,0.0,2750.912353515625,0.9593474864959716,1.0,0.0,3.0,1.0,0.0
17680560,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7778727412223816,0.3725866675376892,0.3399100601673126,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8782736659049988,0.5433244705200195,0.5181965827941895,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8538077473640442,0.4993233382701874,0.3515998125076294,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7915481328964233,0.3926740288734436,0.3766545951366424,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5994893908500671,0.1668514460325241,0.7778007388114929,284.9486999511719,284.95001220703125,305.16143798828125,297.9817199707031,300.9338073730469,297.26092529296875,284.9486999511719,1.0,0.5822925567626953,1.0,1.0,0.8988843560218811,1.0,-2.838458776473999,1.3150807619094849,1.5233778953552246,0.6700258851051331,0.96225768327713,0.96225768327713,0.0,222.204833984375,230.0,78218.78125,0.0,2302.477783203125,1.0,278.1499938964844,282.9563293457031,300.9864807128906,306.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36044.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307648301124573,1.0,0.0,0.0,3.8896076679229736,3.889633893966675,1.0094966000906425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.1171875,0.0,1816.794677734375,1895.4371337890625,0.0,2755.56640625,0.9591083526611328,1.0,0.0,3.0,1.0,0.0
17680620,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7752928733825684,0.3722553849220276,0.339724600315094,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8754361271858215,0.543025553226471,0.5180386304855347,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8532173037528992,0.5028213858604431,0.354108601808548,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7893768548965454,0.3930430114269256,0.3771198987960815,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5976916551589966,0.166937917470932,0.7787319421768188,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9134826660156,297.2603759765625,284.94830322265625,1.0,0.5846027135848999,1.0,1.0,0.9016021490097046,1.0,-2.8427391052246094,1.3168689012527466,1.5258703231811523,0.6708189845085144,0.960911750793457,0.960911750793457,0.0,225.2491607666016,233.0,78153.4453125,0.0,2324.653564453125,1.0,278.1499938964844,282.955810546875,300.9543151855469,306.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317880630493164,1.0,0.0,0.0,3.886762142181397,3.8867883682250977,1.0080201491291518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.447265625,0.0,1813.4385986328125,1895.4371337890625,0.0,2765.096923828125,0.9584834575653076,1.0,0.0,3.0,1.0,0.0
17680680,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7752928733825684,0.3722553849220276,0.339724600315094,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8754361271858215,0.543025553226471,0.5180386304855347,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8532173037528992,0.5028213858604431,0.354108601808548,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7893768548965454,0.3930430114269256,0.3771198987960815,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5976916551589966,0.166937917470932,0.7787319421768188,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9134826660156,297.2603759765625,284.94830322265625,1.0,0.5846027135848999,1.0,1.0,0.9016021490097046,1.0,-2.8427391052246094,1.3168689012527466,1.5258703231811523,0.6708189845085144,0.960911750793457,0.960911750793457,0.0,225.2491607666016,233.0,78153.4453125,0.0,2324.653564453125,1.0,278.1499938964844,282.955810546875,300.9543151855469,306.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317880630493164,1.0,0.0,0.0,3.886762142181397,3.8867883682250977,1.0080201491291518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.447265625,0.0,1813.4385986328125,1895.4371337890625,0.0,2765.096923828125,0.9584834575653076,1.0,0.0,3.0,1.0,0.0
17680740,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.772763192653656,0.3719118535518646,0.3395283222198486,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.872643232345581,0.5426867604255676,0.5178434252738953,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8526504039764404,0.5063061714172363,0.3566083908081054,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7872398495674133,0.3933895230293274,0.3775641620159149,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5959160327911377,0.1670204550027847,0.7796461582183838,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8917541503906,297.259765625,284.9479675292969,1.0,0.5868906378746033,1.0,1.0,0.9043198823928832,1.0,-2.8469066619873047,1.318613886833191,1.5282926559448242,0.671559751033783,0.9593464732170104,0.9593464732170104,0.0,228.2914123535156,236.0,78073.8125,0.0,2346.68310546875,1.0,278.1499938964844,282.9555358886719,300.91998291015625,306.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328049182891846,1.0,0.0,0.0,3.883004665374756,3.883031129837036,1.006072125164792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.51171875,0.0,1808.92529296875,1895.4371337890625,0.0,2774.572265625,0.957651674747467,1.0,0.0,3.0,1.0,0.0
17680800,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.772763192653656,0.3719118535518646,0.3395283222198486,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.872643232345581,0.5426867604255676,0.5178434252738953,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8526504039764404,0.5063061714172363,0.3566083908081054,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7872398495674133,0.3933895230293274,0.3775641620159149,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5959160327911377,0.1670204550027847,0.7796461582183838,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8917541503906,297.259765625,284.9479675292969,1.0,0.5868906378746033,1.0,1.0,0.9043198823928832,1.0,-2.8469066619873047,1.318613886833191,1.5282926559448242,0.671559751033783,0.9593464732170104,0.9593464732170104,0.0,228.2914123535156,236.0,78073.8125,0.0,2346.68310546875,1.0,278.1499938964844,282.9555358886719,300.91998291015625,306.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328049182891846,1.0,0.0,0.0,3.883004665374756,3.883031129837036,1.006072125164792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.51171875,0.0,1808.92529296875,1895.4371337890625,0.0,2774.572265625,0.957651674747467,1.0,0.0,3.0,1.0,0.0
17680860,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7702820301055908,0.3715576529502868,0.3393226861953735,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8698945045471191,0.5423129796981812,0.517615556716919,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8521047234535217,0.5097788572311401,0.359099805355072,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7851364016532898,0.3937162756919861,0.3779900670051574,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5941614508628845,0.16709965467453,0.7805463075637817,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8691101074219,297.2591552734375,284.9476928710937,1.0,0.5891585946083069,1.0,1.0,0.907061755657196,1.0,-2.850972890853882,1.3203181028366089,1.530654788017273,0.6722530126571655,0.9576472640037536,0.9576472640037536,0.0,231.3343048095703,239.0,77984.0,0.0,2368.599365234375,1.0,278.1499938964844,282.9554748535156,300.8842468261719,305.982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338385224342346,1.0,0.0,0.0,3.878568172454834,3.878594398498535,1.0037744004876004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.3505859375,0.0,1803.548095703125,1895.4371337890625,0.0,2784.20654296875,0.9566650390625,1.0,0.0,3.0,1.0,0.0
17680920,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7702820301055908,0.3715576529502868,0.3393226861953735,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8698945045471191,0.5423129796981812,0.517615556716919,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8521047234535217,0.5097788572311401,0.359099805355072,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7851364016532898,0.3937162756919861,0.3779900670051574,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5941614508628845,0.16709965467453,0.7805463075637817,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8691101074219,297.2591552734375,284.9476928710937,1.0,0.5891585946083069,1.0,1.0,0.907061755657196,1.0,-2.850972890853882,1.3203181028366089,1.530654788017273,0.6722530126571655,0.9576472640037536,0.9576472640037536,0.0,231.3343048095703,239.0,77984.0,0.0,2368.599365234375,1.0,278.1499938964844,282.9554748535156,300.8842468261719,305.982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338385224342346,1.0,0.0,0.0,3.878568172454834,3.878594398498535,1.0037744004876004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.3505859375,0.0,1803.548095703125,1895.4371337890625,0.0,2784.20654296875,0.9566650390625,1.0,0.0,3.0,1.0,0.0
17680980,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7678492069244385,0.3711918592453003,0.3391068279743194,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8671889901161194,0.5419014096260071,0.517352283000946,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515795469284058,0.5132375359535217,0.3615816235542297,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.783065915107727,0.3940216898918152,0.3783959746360779,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.59242844581604,0.16717529296875,0.7814310789108276,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8454895019531,297.2585144042969,284.9474792480469,1.0,0.59140545129776,1.0,1.0,0.909803569316864,1.0,-2.854931831359864,1.321982502937317,1.5329493284225464,0.672892689704895,0.9558151960372924,0.9558151960372924,0.0,234.3753967285156,242.0,77884.203125,0.0,2390.37451171875,1.0,278.1499938964844,282.95562744140625,300.8471374511719,305.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348612785339355,1.0,0.0,0.0,3.87347674369812,3.873502969741821,1.0011408448917791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.0498046875,0.0,1797.3455810546875,1895.4371337890625,0.0,2793.744384765625,0.9555294513702391,1.0,0.0,3.0,1.0,0.0
17681040,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7678492069244385,0.3711918592453003,0.3391068279743194,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8671889901161194,0.5419014096260071,0.517352283000946,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8515795469284058,0.5132375359535217,0.3615816235542297,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.783065915107727,0.3940216898918152,0.3783959746360779,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.59242844581604,0.16717529296875,0.7814310789108276,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8454895019531,297.2585144042969,284.9474792480469,1.0,0.59140545129776,1.0,1.0,0.909803569316864,1.0,-2.854931831359864,1.321982502937317,1.5329493284225464,0.672892689704895,0.9558151960372924,0.9558151960372924,0.0,234.3753967285156,242.0,77884.203125,0.0,2390.37451171875,1.0,278.1499938964844,282.95562744140625,300.8471374511719,305.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348612785339355,1.0,0.0,0.0,3.87347674369812,3.873502969741821,1.0011408448917791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.0498046875,0.0,1797.3455810546875,1895.4371337890625,0.0,2793.744384765625,0.9555294513702391,1.0,0.0,3.0,1.0,0.0
