time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7666503190994263,0.3710047304630279,0.3389951586723327,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8658518195152283,0.541681706905365,0.5172076225280762,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8513239026069641,0.5149616003036499,0.3628188073635101,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7820425033569336,0.3941665589809418,0.3785915970802307,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5915697813034058,0.1672118455171585,0.781868040561676,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8334350585937,297.2581787109375,284.9473876953125,1.0,0.5925210118293762,1.0,1.0,0.911174476146698,1.0,-2.8568708896636963,1.3227990865707395,1.534071683883667,0.6731945872306824,0.9548706412315368,0.9548706412315368,0.0,235.89572143554688,242.0,77831.5234375,0.0,2401.2109375,1.0,278.1499938964844,282.9557800292969,300.8282775878906,305.9161682128906,293.1499938964844,293.1499938964844,278.1499938964844,36139.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353710174560547,1.0,0.0,0.0,3.8707351684570312,3.870761394500733,9.9972419320693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.8388671875,0.0,1793.9967041015625,1895.4371337890625,0.0,2798.498779296875,0.9549168944358826,1.0,0.0,3.0,1.0,0.0
17681160,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7654630541801453,0.3708149194717407,0.3388811349868774,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8645251989364624,0.5414531230926514,0.5170546174049377,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8510726690292358,0.5166816711425781,0.364053338766098,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.78102707862854,0.3943063616752624,0.3787824809551239,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5907162427902222,0.1672475636005401,0.7823015451431274,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8212585449219,297.2578430175781,284.9472961425781,1.0,0.5936315655708313,1.0,1.0,0.9125649333000184,1.0,-2.8587839603424072,1.3236041069030762,1.5351799726486206,0.6734826564788818,0.953908383846283,0.953908383846283,0.0,237.4159240722656,245.0,77777.171875,0.0,2412.014892578125,1.0,278.1499938964844,282.9559631347656,300.8092346191406,305.8933410644531,293.1499938964844,293.1499938964844,278.1499938964844,36145.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358780741691589,1.0,0.0,0.0,3.8678815364837646,3.867907762527466,9.982506981032202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.310546875,0.0,1790.5078125,1895.4371337890625,0.0,2803.229248046875,0.9542786478996276,1.0,0.0,3.0,1.0,0.0
17681220,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7638670206069946,0.370552122592926,0.3387219309806824,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8627374172210693,0.5411270260810852,0.5168322324752808,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8507383465766907,0.5190151333808899,0.3657281994819641,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7796586155891418,0.3944878876209259,0.3790339827537536,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5895640850067139,0.1672948002815246,0.7828851938247681,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.8044738769531,297.25738525390625,284.9472351074219,1.0,0.5951334238052368,1.0,1.0,0.9144558906555176,1.0,-2.861342430114746,1.324682116508484,1.5366603136062622,0.6738542914390564,0.952579379081726,0.952579379081726,0.0,239.4824676513672,245.0,77700.8984375,0.0,2426.647216796875,1.0,278.1499938964844,282.9562683105469,300.7831115722656,305.86181640625,293.1499938964844,293.1499938964844,278.1499938964844,36153.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365594148635864,1.0,0.0,0.0,3.863831043243408,3.863857269287109,9.961610203390592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.3955078125,0.0,1785.55078125,1895.4371337890625,0.0,2809.587158203125,0.9533719420433044,1.0,0.0,3.0,1.0,0.0
17681280,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7631231546401978,0.3704266846179962,0.3386454284191131,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8619024753570557,0.540967583656311,0.5167219638824463,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8505836129188538,0.5201103687286377,0.3665144741535187,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7790195345878601,0.394569844007492,0.3791491389274597,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5890251398086548,0.1673164814710617,0.783157467842102,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.7965087890625,297.2571716308594,284.9472045898437,1.0,0.5958368182182312,1.0,1.0,0.9153457880020142,1.0,-2.8625288009643555,1.325182557106018,1.5373462438583374,0.6740217208862305,0.9519488215446472,0.9519488215446472,0.0,240.4547576904297,248.0,77664.2109375,0.0,2433.509033203125,1.0,278.1499938964844,282.9564514160156,300.7707824707031,305.84686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36156.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368760347366333,1.0,0.0,0.0,3.861865282058716,3.861891508102417,9.95147615867609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.474609375,0.0,1783.1434326171875,1895.4371337890625,0.0,2812.542236328125,0.9529315233230592,1.0,0.0,3.0,1.0,0.0
17681340,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7608287334442139,0.370028555393219,0.3384010195732116,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8593215346336365,0.5404496192932129,0.5163589119911194,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8501114249229431,0.523525059223175,0.3689658939838409,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7770436406135559,0.3948149383068084,0.379498541355133,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5873548984527588,0.167382538318634,0.784001350402832,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77154541015625,297.2564697265625,284.9471130371094,1.0,0.5980232954025269,1.0,1.0,0.91812664270401,1.0,-2.8661789894104004,1.3267245292663574,1.539454460144043,0.6745226383209229,0.9499781727790833,0.9499781727790833,0.0,243.4935607910156,251.0,77547.8671875,0.0,2454.88671875,1.0,278.1499938964844,282.9570617675781,300.732177734375,305.7999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378560543060303,1.0,0.0,0.0,3.8555846214294434,3.855610847473145,9.919134527081042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1533203125,0.0,1775.4534912109375,1895.4371337890625,0.0,2821.69091796875,0.9515233039855956,1.0,0.0,3.0,1.0,0.0
17681400,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7608287334442139,0.370028555393219,0.3384010195732116,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8593215346336365,0.5404496192932129,0.5163589119911194,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8501114249229431,0.523525059223175,0.3689658939838409,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7770436406135559,0.3948149383068084,0.379498541355133,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5873548984527588,0.167382538318634,0.784001350402832,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77154541015625,297.2564697265625,284.9471130371094,1.0,0.5980232954025269,1.0,1.0,0.91812664270401,1.0,-2.8661789894104004,1.3267245292663574,1.539454460144043,0.6745226383209229,0.9499781727790833,0.9499781727790833,0.0,243.4935607910156,251.0,77547.8671875,0.0,2454.88671875,1.0,278.1499938964844,282.9570617675781,300.732177734375,305.7999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378560543060303,1.0,0.0,0.0,3.8555846214294434,3.855610847473145,9.919134527081042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1533203125,0.0,1775.4534912109375,1895.4371337890625,0.0,2821.69091796875,0.9515233039855956,1.0,0.0,3.0,1.0,0.0
17681460,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7585795521736145,0.3696215748786926,0.3381487429141998,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8567830324172974,0.5399025678634644,0.515968382358551,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8496564030647278,0.5269272327423096,0.3714085221290588,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7751001119613647,0.3950433731079101,0.3798322975635528,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5857060551643372,0.167446106672287,0.784834623336792,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7464904785156,297.2557983398437,284.9471130371094,1.0,0.6001924872398376,1.0,1.0,0.9208943247795104,1.0,-2.869744300842285,1.3282352685928345,1.541509032249451,0.6749926209449768,0.94802588224411,0.94802588224411,0.0,246.5323028564453,239.0,77429.9453125,0.0,2476.162353515625,1.0,278.1499938964844,282.957763671875,300.6937561035156,305.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838808000087738,1.0,0.0,0.0,3.849145650863648,3.8491716384887695,9.88603119367326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.771484375,0.0,1767.57177734375,1895.4371337890625,0.0,2830.580322265625,0.9500780701637268,1.0,0.0,3.0,1.0,0.0
17681520,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7585795521736145,0.3696215748786926,0.3381487429141998,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8567830324172974,0.5399025678634644,0.515968382358551,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8496564030647278,0.5269272327423096,0.3714085221290588,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7751001119613647,0.3950433731079101,0.3798322975635528,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5857060551643372,0.167446106672287,0.784834623336792,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7464904785156,297.2557983398437,284.9471130371094,1.0,0.6001924872398376,1.0,1.0,0.9208943247795104,1.0,-2.869744300842285,1.3282352685928345,1.541509032249451,0.6749926209449768,0.94802588224411,0.94802588224411,0.0,246.5323028564453,239.0,77429.9453125,0.0,2476.162353515625,1.0,278.1499938964844,282.957763671875,300.6937561035156,305.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838808000087738,1.0,0.0,0.0,3.849145650863648,3.8491716384887695,9.88603119367326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.771484375,0.0,1767.57177734375,1895.4371337890625,0.0,2830.580322265625,0.9500780701637268,1.0,0.0,3.0,1.0,0.0
17681580,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7608202695846558,0.3692326247692108,0.3376573324203491,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.859358012676239,0.5393499135971069,0.5153079628944397,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8541972041130066,0.5303389430046082,0.3736608922481537,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7778986692428589,0.3952763080596924,0.3799046277999878,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5879890322685242,0.1675272732973098,0.7844775319099426,284.9452819824219,284.95001220703125,304.72021484375,297.651123046875,300.721435546875,297.2553405761719,284.9452209472656,1.0,0.5978454947471619,1.0,1.0,0.9236619472503662,1.0,-2.870726585388184,1.328483819961548,1.5422427654266355,0.6748049855232239,0.9442578554153442,0.9442578554153442,0.0,242.8851776123047,227.0,77256.4765625,0.0,2460.077880859375,1.0,278.1499938964844,282.9576416015625,300.6553955078125,305.7036437988281,293.1499938964844,293.1499938964844,278.1499938964844,36239.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839664101600647,1.0,0.0,0.0,3.840638875961304,3.840664625167847,9.842381132330047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.9189453125,0.0,1757.6732177734375,1895.4371337890625,0.0,2838.5771484375,0.9481926560401917,1.0,0.0,3.0,1.0,0.0
17681640,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7608202695846558,0.3692326247692108,0.3376573324203491,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.859358012676239,0.5393499135971069,0.5153079628944397,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8541972041130066,0.5303389430046082,0.3736608922481537,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7778986692428589,0.3952763080596924,0.3799046277999878,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5879890322685242,0.1675272732973098,0.7844775319099426,284.9452819824219,284.95001220703125,304.72021484375,297.651123046875,300.721435546875,297.2553405761719,284.9452209472656,1.0,0.5978454947471619,1.0,1.0,0.9236619472503662,1.0,-2.870726585388184,1.328483819961548,1.5422427654266355,0.6748049855232239,0.9442578554153442,0.9442578554153442,0.0,242.8851776123047,227.0,77256.4765625,0.0,2460.077880859375,1.0,278.1499938964844,282.9576416015625,300.6553955078125,305.7036437988281,293.1499938964844,293.1499938964844,278.1499938964844,36239.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839664101600647,1.0,0.0,0.0,3.840638875961304,3.840664625167847,9.842381132330047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.9189453125,0.0,1757.6732177734375,1895.4371337890625,0.0,2838.5771484375,0.9481926560401917,1.0,0.0,3.0,1.0,0.0
17681700,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7631377577781677,0.3690610229969024,0.3373674750328064,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8619982004165649,0.5390790700912476,0.5149151086807251,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8578221201896667,0.5320609211921692,0.3747480809688568,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7805546522140503,0.3954053223133087,0.3798848986625671,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.5901684165000916,0.1675914376974105,0.784080982208252,284.9447021484375,284.95001220703125,304.6943664550781,297.632568359375,300.7091369628906,297.2553405761719,284.94464111328125,1.0,0.595769464969635,1.0,1.0,0.9250457882881165,1.0,-2.870712995529175,1.328366994857788,1.5423460006713867,0.6745641827583313,0.9421287178993224,0.9421287178993224,0.0,239.4059600830078,227.0,77154.1953125,0.0,2443.02001953125,1.0,278.1499938964844,282.958251953125,300.636474609375,305.6777038574219,293.1499938964844,293.1499938964844,278.1499938964844,36277.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400223255157471,1.0,0.0,0.0,3.835027694702149,3.835053682327272,9.813644510359154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.259765625,0.0,1751.10986328125,1895.4371337890625,0.0,2841.923828125,0.9469574689865112,1.0,0.0,3.0,1.0,0.0
17681760,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7659674286842346,0.3689036071300506,0.3370682597160339,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8652141690254211,0.5388134717941284,0.5145035982131958,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8620398640632629,0.5337928533554077,0.3758251667022705,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7837410569190979,0.3955432772636413,0.3798501193523407,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.5927708148956299,0.1676710844039917,0.7836424708366394,284.94439697265625,284.95001220703125,304.668701171875,297.6142578125,300.6969909667969,297.2554626464844,284.9443664550781,1.0,0.5933418869972229,1.0,1.0,0.9264081716537476,1.0,-2.87058424949646,1.3281975984573364,1.5423866510391235,0.6742947101593018,0.9400726556777954,0.9400726556777954,0.0,235.3365631103516,215.0,77048.90625,0.0,2422.868408203125,1.0,278.1499938964844,282.95916748046875,300.6177978515625,305.6517028808594,293.1499938964844,293.1499938964844,278.1499938964844,36305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403421640396118,1.0,0.0,0.0,3.829023599624634,3.8290493488311768,9.782938832358925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.2783203125,0.0,1744.0059814453125,1895.4371337890625,0.0,2844.911865234375,0.9456276893615724,1.0,0.0,3.0,1.0,0.0
17681820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7729272842407227,0.3686246275901794,0.3364584743976593,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8731043934822083,0.5382903218269348,0.5136429667472839,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8719948530197144,0.5372440814971924,0.3779462575912475,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7914362549781799,0.3958429396152496,0.3797560632228851,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.5989789962768555,0.1678734719753265,0.7827360033988953,284.9443664550781,284.95001220703125,304.61822509765625,297.5787048339844,300.67315673828125,297.255859375,284.94439697265625,1.0,0.5877547860145569,1.0,1.0,0.9291329979896544,1.0,-2.8701634407043457,1.3277828693389893,1.5423805713653564,0.673718273639679,0.936289131641388,0.936289131641388,0.0,225.986083984375,203.0,76837.078125,0.0,2376.35107421875,1.0,278.1499938964844,282.9616394042969,300.58160400390625,305.6004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36333.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408955335617065,1.0,0.0,0.0,3.8164918422698975,3.81651759147644,9.71900817603455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7763671875,0.0,1729.01806640625,1895.4371337890625,0.0,2850.083251953125,0.9428343176841736,1.0,0.0,3.0,1.0,0.0
17681880,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7729272842407227,0.3686246275901794,0.3364584743976593,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8731043934822083,0.5382903218269348,0.5136429667472839,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8719948530197144,0.5372440814971924,0.3779462575912475,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7914362549781799,0.3958429396152496,0.3797560632228851,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.5989789962768555,0.1678734719753265,0.7827360033988953,284.9443664550781,284.95001220703125,304.61822509765625,297.5787048339844,300.67315673828125,297.255859375,284.94439697265625,1.0,0.5877547860145569,1.0,1.0,0.9291329979896544,1.0,-2.8701634407043457,1.3277828693389893,1.5423805713653564,0.673718273639679,0.936289131641388,0.936289131641388,0.0,225.986083984375,203.0,76837.078125,0.0,2376.35107421875,1.0,278.1499938964844,282.9616394042969,300.58160400390625,305.6004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36333.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408955335617065,1.0,0.0,0.0,3.8164918422698975,3.81651759147644,9.71900817603455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.7763671875,0.0,1729.01806640625,1895.4371337890625,0.0,2850.083251953125,0.9428343176841736,1.0,0.0,3.0,1.0,0.0
17681940,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7815218567848206,0.3683850169181824,0.3358447253704071,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8828214406967163,0.5377582907676697,0.5127336382865906,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8838311433792114,0.5405898690223694,0.3799735903739929,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8007474541664124,0.3961682617664337,0.3796436786651611,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6063355207443237,0.1681305319070816,0.7818742990493774,284.9447021484375,284.95001220703125,304.5691833496094,297.5447692871094,300.6498107910156,297.25592041015625,284.9447021484375,1.0,0.5814468264579773,1.0,1.0,0.9318578243255616,1.0,-2.8695991039276123,1.3273016214370728,1.5422974824905396,0.6731172800064087,0.9329079389572144,0.9329079389572144,0.0,215.48928833007807,191.0,76629.15625,0.0,2323.985595703125,1.0,278.1499938964844,282.9644470214844,300.5472412109375,305.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,36336.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413631916046143,1.0,0.0,0.0,3.8039355278015137,3.8039612770080566,9.65516278483847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.9599609375,0.0,1713.8951416015625,1895.4371337890625,0.0,2854.454345703125,0.9400166869163512,1.0,0.0,3.0,1.0,0.0
17682000,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7815218567848206,0.3683850169181824,0.3358447253704071,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8828214406967163,0.5377582907676697,0.5127336382865906,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8838311433792114,0.5405898690223694,0.3799735903739929,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8007474541664124,0.3961682617664337,0.3796436786651611,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6063355207443237,0.1681305319070816,0.7818742990493774,284.9447021484375,284.95001220703125,304.5691833496094,297.5447692871094,300.6498107910156,297.25592041015625,284.9447021484375,1.0,0.5814468264579773,1.0,1.0,0.9318578243255616,1.0,-2.8695991039276123,1.3273016214370728,1.5422974824905396,0.6731172800064087,0.9329079389572144,0.9329079389572144,0.0,215.48928833007807,191.0,76629.15625,0.0,2323.985595703125,1.0,278.1499938964844,282.9644470214844,300.5472412109375,305.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,36336.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413631916046143,1.0,0.0,0.0,3.8039355278015137,3.8039612770080566,9.65516278483847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.9599609375,0.0,1713.8951416015625,1895.4371337890625,0.0,2854.454345703125,0.9400166869163512,1.0,0.0,3.0,1.0,0.0
17682060,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7915511727333069,0.3681724667549133,0.3352351784706116,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8941488265991211,0.5372224450111389,0.5117964148521423,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.897342324256897,0.5439104437828064,0.3819541037082672,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.811282753944397,0.3965100944042206,0.3795253336429596,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.614496648311615,0.1684279888868332,0.781095564365387,284.94512939453125,284.95001220703125,304.52203369140625,297.5128173828125,300.6273803710937,297.2560119628906,284.9451599121094,1.0,0.5747431516647339,1.0,1.0,0.9345191717147828,1.0,-2.8690431118011475,1.3268320560455322,1.5422110557556152,0.6725428104400635,0.9299142360687256,0.9299142360687256,0.0,204.41368103027344,179.0,76432.015625,0.0,2268.822998046875,1.0,278.1499938964844,282.9673156738281,300.5149841308594,305.5047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36326.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417635560035706,1.0,0.0,0.0,3.791894674301148,3.7919201850891113,9.594134553481126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.97265625,0.0,1699.3741455078125,1895.4371337890625,0.0,2858.196533203125,0.9373067617416382,1.0,0.0,3.0,1.0,0.0
17682120,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7915511727333069,0.3681724667549133,0.3352351784706116,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8941488265991211,0.5372224450111389,0.5117964148521423,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.897342324256897,0.5439104437828064,0.3819541037082672,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.811282753944397,0.3965100944042206,0.3795253336429596,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.614496648311615,0.1684279888868332,0.781095564365387,284.94512939453125,284.95001220703125,304.52203369140625,297.5128173828125,300.6273803710937,297.2560119628906,284.9451599121094,1.0,0.5747431516647339,1.0,1.0,0.9345191717147828,1.0,-2.8690431118011475,1.3268320560455322,1.5422110557556152,0.6725428104400635,0.9299142360687256,0.9299142360687256,0.0,204.41368103027344,179.0,76432.015625,0.0,2268.822998046875,1.0,278.1499938964844,282.9673156738281,300.5149841308594,305.5047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36326.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417635560035706,1.0,0.0,0.0,3.791894674301148,3.7919201850891113,9.594134553481126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.97265625,0.0,1699.3741455078125,1895.4371337890625,0.0,2858.196533203125,0.9373067617416382,1.0,0.0,3.0,1.0,0.0
17682180,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8029948472976685,0.3679805994033813,0.3346332013607025,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.907193958759308,0.53668612241745,0.5108455419540405,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9130398035049438,0.5472357273101807,0.3839237987995147,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.822518527507782,0.3968632817268371,0.3794060349464416,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.623080313205719,0.1687570065259933,0.780405580997467,284.9456481933594,284.95001220703125,304.4771423339844,297.48321533203125,300.6061096191406,297.2562561035156,284.9456481933594,1.0,0.5677953362464905,1.0,1.0,0.9371804594993592,1.0,-2.868570804595948,1.3264045715332031,1.5421661138534546,0.6720126271247864,0.9272828102111816,0.9272828102111816,0.0,193.02249145507807,167.0,76249.0625,0.0,2212.282470703125,1.0,278.1499938964844,282.9700927734375,300.48504638671875,305.46142578125,293.1499938964844,293.1499938964844,278.1499938964844,36307.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842096209526062,1.0,0.0,0.0,3.780651569366455,3.78067684173584,9.537325240671637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.4345703125,0.0,1685.8223876953125,1895.4371337890625,0.0,2861.30615234375,0.93477064371109,1.0,0.0,3.0,1.0,0.0
17682240,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8029948472976685,0.3679805994033813,0.3346332013607025,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.907193958759308,0.53668612241745,0.5108455419540405,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9130398035049438,0.5472357273101807,0.3839237987995147,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.822518527507782,0.3968632817268371,0.3794060349464416,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.623080313205719,0.1687570065259933,0.780405580997467,284.9456481933594,284.95001220703125,304.4771423339844,297.48321533203125,300.6061096191406,297.2562561035156,284.9456481933594,1.0,0.5677953362464905,1.0,1.0,0.9371804594993592,1.0,-2.868570804595948,1.3264045715332031,1.5421661138534546,0.6720126271247864,0.9272828102111816,0.9272828102111816,0.0,193.02249145507807,167.0,76249.0625,0.0,2212.282470703125,1.0,278.1499938964844,282.9700927734375,300.48504638671875,305.46142578125,293.1499938964844,293.1499938964844,278.1499938964844,36307.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842096209526062,1.0,0.0,0.0,3.780651569366455,3.78067684173584,9.537325240671637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.4345703125,0.0,1685.8223876953125,1895.4371337890625,0.0,2861.30615234375,0.93477064371109,1.0,0.0,3.0,1.0,0.0
17682300,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8092144131660461,0.367891401052475,0.3343355059623718,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9148939847946168,0.5364180207252502,0.5103668570518494,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9222754240036012,0.5489019751548767,0.3849081695079803,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8285560607910156,0.3970432877540588,0.379346638917923,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6276505589485168,0.1689318567514419,0.7800940275192261,284.9458923339844,284.95001220703125,304.4556579589844,297.4693908691406,300.59600830078125,297.2564697265625,284.9459228515625,1.0,0.5642536878585815,1.0,1.0,0.9385111331939696,1.0,-2.8683760166168213,1.3262109756469729,1.542164921760559,0.671768307685852,0.926109254360199,0.926109254360199,0.0,187.24806213378903,167.0,76164.1640625,0.0,2183.702880859375,1.0,278.1499938964844,282.971435546875,300.4711303710937,305.441162109375,293.1499938964844,293.1499938964844,278.1499938964844,36295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422417044639587,1.0,0.0,0.0,3.775398969650269,3.775424242019653,9.51084302869276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.2119140625,0.0,1679.49365234375,1895.4371337890625,0.0,2862.666259765625,0.9335841536521912,1.0,0.0,3.0,1.0,0.0
17682360,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8155701756477356,0.3678061664104461,0.334040105342865,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9234218001365662,0.5361500382423401,0.5098867416381836,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9322284460067748,0.550570011138916,0.385892778635025,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8349917531013489,0.3972251713275909,0.3792877197265625,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6325095295906067,0.1691127568483352,0.7798038721084595,284.9461669921875,284.95001220703125,304.4349365234375,297.456298828125,300.58624267578125,297.2566833496094,284.9461669921875,1.0,0.5606753826141357,1.0,1.0,0.9398413896560668,1.0,-2.8682074546813965,1.3260304927825928,1.5421770811080933,0.6715369820594788,0.9250179529190063,0.9250179529190063,0.0,181.4384613037109,155.0,76083.4921875,0.0,2155.000732421875,1.0,278.1499938964844,282.97271728515625,300.4579162597656,305.421875,293.1499938964844,293.1499938964844,278.1499938964844,36282.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423689007759094,1.0,0.0,0.0,3.770402669906616,3.770427942276001,9.485686405241722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.9931640625,0.0,1673.4765625,1895.4371337890625,0.0,2863.855712890625,0.9324544668197632,1.0,0.0,3.0,1.0,0.0
17682420,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8257347345352173,0.3676832318305969,0.3335954248905182,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.937664031982422,0.5357428789138794,0.5091552138328552,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.948265016078949,0.5531096458435059,0.3873906135559082,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8457518219947815,0.3975047469139099,0.3791992664337158,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6406382322311401,0.1693979501724243,0.7794013619422913,284.946533203125,284.95001220703125,304.4049377441406,297.4378662109375,300.57208251953125,297.257080078125,284.9465637207031,1.0,0.5551785826683044,1.0,1.0,0.9418633580207824,1.0,-2.868002653121948,1.3257811069488523,1.5422216653823853,0.671210765838623,0.9235134720802308,0.9235134720802308,0.0,172.56060791015625,155.0,75969.3671875,0.0,2111.2353515625,1.0,278.1499938964844,282.9745788574219,300.4391784667969,305.3945007324219,293.1499938964844,293.1499938964844,278.1499938964844,36261.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842522382736206,1.0,0.0,0.0,3.763298988342285,3.76332426071167,9.449976801079174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.2734375,0.0,1664.926513671875,1895.4371337890625,0.0,2865.29052734375,0.9308465719223022,1.0,0.0,3.0,1.0,0.0
17682480,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8291392922401428,0.3676460087299347,0.3334560990333557,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9424132704734802,0.5356143712997437,0.5089239478111267,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534599781036376,0.5539121627807617,0.38786381483078,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8494420051574707,0.3975936770439148,0.3791716396808624,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6434335708618164,0.1694903373718261,0.7792834043502808,284.9466857910156,284.95001220703125,304.3958435058594,297.43243408203125,300.5678100585937,297.2572021484375,284.9466857910156,1.0,0.5534301400184631,1.0,1.0,0.9425018429756165,1.0,-2.867950201034546,1.3257083892822266,1.5422419309616089,0.6711139678955078,0.923077404499054,0.923077404499054,0.0,169.74862670898438,158.0,75935.5390625,0.0,2097.395263671875,1.0,278.1499938964844,282.97515869140625,300.4336242675781,305.3863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36254.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425604104995728,1.0,0.0,0.0,3.76118278503418,3.761207818984986,9.439351629225712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.6650390625,0.0,1662.3798828125,1895.4371337890625,0.0,2865.646240234375,0.9303671717643738,1.0,0.0,3.0,1.0,0.0
17682540,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8360139727592468,0.3674736022949219,0.3331031203269958,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9516527056694032,0.5350679755210876,0.5082013010978699,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9645975232124328,0.5572459697723389,0.3900146484375,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8571701645851135,0.3979533910751343,0.3792986869812011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6494500637054443,0.1698654294013977,0.7799551486968994,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.55108642578125,297.2575988769531,284.94903564453125,1.0,0.5507462024688721,1.0,1.0,0.945162296295166,1.0,-2.8701984882354736,1.3266161680221558,1.5435824394226074,0.6713498830795288,0.9231494665145874,0.9231494665145874,0.0,164.38743591308594,161.0,75859.2578125,0.0,2074.914306640625,1.0,278.1499938964844,282.978271484375,300.4127502441406,305.3573303222656,293.1499938964844,293.1499938964844,278.1499938964844,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426892161369324,1.0,0.0,0.0,3.7549774646759033,3.755002498626709,9.408230994267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7421875,0.0,1654.3226318359375,1895.4371337890625,0.0,2866.850830078125,0.9289246201515198,1.0,0.0,3.0,1.0,0.0
17682600,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8360139727592468,0.3674736022949219,0.3331031203269958,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9516527056694032,0.5350679755210876,0.5082013010978699,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9645975232124328,0.5572459697723389,0.3900146484375,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8571701645851135,0.3979533910751343,0.3792986869812011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6494500637054443,0.1698654294013977,0.7799551486968994,284.94891357421875,284.95001220703125,304.3602905273437,297.4119873046875,300.55108642578125,297.2575988769531,284.94903564453125,1.0,0.5507462024688721,1.0,1.0,0.945162296295166,1.0,-2.8701984882354736,1.3266161680221558,1.5435824394226074,0.6713498830795288,0.9231494665145874,0.9231494665145874,0.0,164.38743591308594,161.0,75859.2578125,0.0,2074.914306640625,1.0,278.1499938964844,282.978271484375,300.4127502441406,305.3573303222656,293.1499938964844,293.1499938964844,278.1499938964844,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426892161369324,1.0,0.0,0.0,3.7549774646759033,3.755002498626709,9.408230994267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7421875,0.0,1654.3226318359375,1895.4371337890625,0.0,2866.850830078125,0.9289246201515198,1.0,0.0,3.0,1.0,0.0
17682660,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8383892774581909,0.3672516644001007,0.3328464329242706,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9546327590942384,0.5344797968864441,0.5075865387916565,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9695894122123718,0.5605351328849792,0.3922442197799682,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8601165413856506,0.3982722163200378,0.3795348107814789,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6519092917442322,0.1702019274234771,0.7811610102653503,284.9504089355469,284.95001220703125,304.32867431640625,297.39532470703125,300.5361328125,297.257568359375,284.9504699707031,1.0,0.5501989126205444,1.0,1.0,0.9478520154953004,1.0,-2.873563289642334,1.3280601501464844,1.5455031394958496,0.6719305515289307,0.9240214228630066,0.9240214228630066,0.0,162.64210510253906,164.0,75840.7578125,0.0,2071.963134765625,1.0,278.1499938964844,282.9797058105469,300.3963623046875,305.3375549316406,293.1499938964844,293.1499938964844,278.1499938964844,36054.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429022431373596,1.0,0.0,0.0,3.753039121627808,3.753064155578613,9.398520433023804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.4580078125,0.0,1651.272705078125,1895.4371337890625,0.0,2868.8427734375,0.9284167289733888,1.0,0.0,3.0,1.0,0.0
17682720,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8383892774581909,0.3672516644001007,0.3328464329242706,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9546327590942384,0.5344797968864441,0.5075865387916565,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9695894122123718,0.5605351328849792,0.3922442197799682,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8601165413856506,0.3982722163200378,0.3795348107814789,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6519092917442322,0.1702019274234771,0.7811610102653503,284.9504089355469,284.95001220703125,304.32867431640625,297.39532470703125,300.5361328125,297.257568359375,284.9504699707031,1.0,0.5501989126205444,1.0,1.0,0.9478520154953004,1.0,-2.873563289642334,1.3280601501464844,1.5455031394958496,0.6719305515289307,0.9240214228630066,0.9240214228630066,0.0,162.64210510253906,164.0,75840.7578125,0.0,2071.963134765625,1.0,278.1499938964844,282.9797058105469,300.3963623046875,305.3375549316406,293.1499938964844,293.1499938964844,278.1499938964844,36054.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429022431373596,1.0,0.0,0.0,3.753039121627808,3.753064155578613,9.398520433023804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.4580078125,0.0,1651.272705078125,1895.4371337890625,0.0,2868.8427734375,0.9284167289733888,1.0,0.0,3.0,1.0,0.0
17682780,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8378461599349976,0.3669753968715668,0.3326196372509002,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.95376318693161,0.5338402390480042,0.5070074796676636,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9709565043449402,0.5637670755386353,0.3944962322711944,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8599284291267395,0.3985410332679748,0.3798076808452606,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6519922614097595,0.1704876869916916,0.7825401425361633,284.95098876953125,284.95001220703125,304.3014221191406,297.3827819824219,300.5228881835937,297.25701904296875,284.9510192871094,1.0,0.5509800314903259,1.0,1.0,0.9505416750907898,1.0,-2.877286434173584,1.329677939414978,1.547608494758606,0.6726329922676086,0.9249930381774902,0.9249930381774902,0.0,163.03846740722656,167.0,75855.7421875,0.0,2080.107666015625,1.0,278.1499938964844,282.9799194335937,300.38397216796875,305.3246154785156,293.1499938964844,293.1499938964844,278.1499938964844,35993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431448340415955,1.0,0.0,0.0,3.753651857376098,3.753676891326904,9.4015894092081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.0830078125,0.0,1651.5230712890625,1895.4371337890625,0.0,2871.111083984375,0.9285093545913696,1.0,0.0,3.0,1.0,0.0
17682840,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8378461599349976,0.3669753968715668,0.3326196372509002,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.95376318693161,0.5338402390480042,0.5070074796676636,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9709565043449402,0.5637670755386353,0.3944962322711944,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8599284291267395,0.3985410332679748,0.3798076808452606,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6519922614097595,0.1704876869916916,0.7825401425361633,284.95098876953125,284.95001220703125,304.3014221191406,297.3827819824219,300.5228881835937,297.25701904296875,284.9510192871094,1.0,0.5509800314903259,1.0,1.0,0.9505416750907898,1.0,-2.877286434173584,1.329677939414978,1.547608494758606,0.6726329922676086,0.9249930381774902,0.9249930381774902,0.0,163.03846740722656,167.0,75855.7421875,0.0,2080.107666015625,1.0,278.1499938964844,282.9799194335937,300.38397216796875,305.3246154785156,293.1499938964844,293.1499938964844,278.1499938964844,35993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431448340415955,1.0,0.0,0.0,3.753651857376098,3.753676891326904,9.4015894092081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.0830078125,0.0,1651.5230712890625,1895.4371337890625,0.0,2871.111083984375,0.9285093545913696,1.0,0.0,3.0,1.0,0.0
17682900,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8369641900062561,0.3668223321437835,0.3325084447860718,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9525205492973328,0.533505380153656,0.5067203640937805,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9709018468856812,0.5653656721115112,0.3956224024295807,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8591762185096741,0.3986605703830719,0.3799467980861664,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6515283584594727,0.1706147193908691,0.7832384705543518,284.9512023925781,284.95001220703125,304.2895812988281,297.378173828125,300.5170593261719,297.2566223144531,284.95123291015625,1.0,0.5516380667686462,1.0,1.0,0.9518865346908568,1.0,-2.879168033599853,1.330496311187744,1.5486717224121094,0.6729985475540161,0.9255197048187256,0.9255197048187256,0.0,163.68003845214844,167.0,75872.28125,0.0,2086.397216796875,1.0,278.1499938964844,282.9798583984375,300.3793640136719,305.3203125,293.1499938964844,293.1499938964844,278.1499938964844,35971.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432457447052002,1.0,0.0,0.0,3.7545278072357178,3.754552841186523,9.405977152709966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.40625,0.0,1652.3819580078125,1895.4371337890625,0.0,2872.054931640625,0.9286901950836182,1.0,0.0,3.0,1.0,0.0
