time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8358197212219238,0.3666616976261139,0.3323972523212433,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9509183764457704,0.533162534236908,0.5064330101013184,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9705255031585692,0.5669541358947754,0.3967470526695251,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8581404089927673,0.398772120475769,0.3800857067108154,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6508448123931885,0.170733094215393,0.7839326858520508,284.95135498046875,284.95001220703125,304.2789611816406,297.3747253417969,300.51177978515625,297.25616455078125,284.9513854980469,1.0,0.552412211894989,1.0,1.0,0.9532955884933472,1.0,-2.881042003631592,1.3313063383102417,1.5497357845306396,0.673362672328949,0.9260860681533812,0.9260860681533812,0.0,164.51861572265625,170.0,75893.984375,0.0,2093.64990234375,1.0,278.1499938964844,282.979736328125,300.37579345703125,305.3173828125,293.1499938964844,293.1499938964844,278.1499938964844,35952.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433220386505127,1.0,0.0,0.0,3.7557077407836914,3.755732774734497,9.411891142008244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9501953125,0.0,1653.62255859375,1895.4371337890625,0.0,2872.76806640625,0.92894184589386,1.0,0.0,3.0,1.0,0.0
17683020,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8330053091049194,0.3663224279880523,0.3321729600429535,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9469563961029052,0.5324575304985046,0.5058553218841553,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9691057801246644,0.570106565952301,0.3989903628826141,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8555020689964294,0.3989757001399994,0.380360335111618,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6490356922149658,0.1709483861923217,0.7852967381477356,284.95172119140625,284.95001220703125,304.2616882324219,297.3714904785156,300.5028991699219,297.2551574707031,284.9517517089844,1.0,0.5542015433311462,1.0,1.0,0.9561137557029724,1.0,-2.884744167327881,1.3329036235809326,1.5518404245376587,0.6740933656692505,0.9274068474769592,0.9274068474769592,0.0,166.61463928222656,173.0,75953.4765625,0.0,2110.164794921875,1.0,278.1499938964844,282.9794006347656,300.3721618652344,305.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35919.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433901071548462,1.0,0.0,0.0,3.758938789367676,3.758964061737061,9.428092084817764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.908203125,0.0,1657.1611328125,1895.4371337890625,0.0,2873.40478515625,0.9296447038650512,1.0,0.0,3.0,1.0,0.0
17683080,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8330053091049194,0.3663224279880523,0.3321729600429535,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9469563961029052,0.5324575304985046,0.5058553218841553,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9691057801246644,0.570106565952301,0.3989903628826141,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8555020689964294,0.3989757001399994,0.380360335111618,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6490356922149658,0.1709483861923217,0.7852967381477356,284.95172119140625,284.95001220703125,304.2616882324219,297.3714904785156,300.5028991699219,297.2551574707031,284.9517517089844,1.0,0.5542015433311462,1.0,1.0,0.9561137557029724,1.0,-2.884744167327881,1.3329036235809326,1.5518404245376587,0.6740933656692505,0.9274068474769592,0.9274068474769592,0.0,166.61463928222656,173.0,75953.4765625,0.0,2110.164794921875,1.0,278.1499938964844,282.9794006347656,300.3721618652344,305.3160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35919.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433901071548462,1.0,0.0,0.0,3.758938789367676,3.758964061737061,9.428092084817764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.908203125,0.0,1657.1611328125,1895.4371337890625,0.0,2873.40478515625,0.9296447038650512,1.0,0.0,3.0,1.0,0.0
17683140,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8297763466835022,0.3659649789333343,0.331944853067398,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9423462748527528,0.5317324995994568,0.5052719116210938,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9671194553375244,0.5732306241989136,0.4012237787246704,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.852422297000885,0.3991584479808807,0.3806285858154297,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6468781232833862,0.1711408793926239,0.786620557308197,284.9521179199219,284.95001220703125,304.25,297.3735046386719,300.4965515136719,297.2540588378906,284.9521789550781,1.0,0.5561961531639099,1.0,1.0,0.9589318633079528,1.0,-2.88836669921875,1.3344628810882568,1.5539038181304932,0.6748223900794983,0.9290515780448914,0.9290515780448914,0.0,169.08128356933594,176.0,76035.5,0.0,2128.411376953125,1.0,278.1499938964844,282.9789428710937,300.37353515625,305.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,35887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433335423469543,1.0,0.0,0.0,3.763368368148804,3.76339340209961,9.450324682802602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.365234375,0.0,1662.1224365234375,1895.4371337890625,0.0,2872.87548828125,0.9306181073188782,1.0,0.0,3.0,1.0,0.0
17683200,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8297763466835022,0.3659649789333343,0.331944853067398,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9423462748527528,0.5317324995994568,0.5052719116210938,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9671194553375244,0.5732306241989136,0.4012237787246704,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.852422297000885,0.3991584479808807,0.3806285858154297,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6468781232833862,0.1711408793926239,0.786620557308197,284.9521179199219,284.95001220703125,304.25,297.3735046386719,300.4965515136719,297.2540588378906,284.9521789550781,1.0,0.5561961531639099,1.0,1.0,0.9589318633079528,1.0,-2.88836669921875,1.3344628810882568,1.5539038181304932,0.6748223900794983,0.9290515780448914,0.9290515780448914,0.0,169.08128356933594,176.0,76035.5,0.0,2128.411376953125,1.0,278.1499938964844,282.9789428710937,300.37353515625,305.3211364746094,293.1499938964844,293.1499938964844,278.1499938964844,35887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433335423469543,1.0,0.0,0.0,3.763368368148804,3.76339340209961,9.450324682802602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.365234375,0.0,1662.1224365234375,1895.4371337890625,0.0,2872.87548828125,0.9306181073188782,1.0,0.0,3.0,1.0,0.0
17683260,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8263425827026367,0.3655931353569031,0.3317115902900696,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.937377393245697,0.5309911370277405,0.5046813488006592,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.964811146259308,0.5763285756111145,0.4034452140331268,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.849137544631958,0.3993238806724548,0.3808887600898742,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6445544958114624,0.1713154017925262,0.7879011034965515,284.95245361328125,284.95001220703125,304.2421569824219,297.37896728515625,300.49200439453125,297.2529296875,284.9524841308594,1.0,0.5583075881004333,1.0,1.0,0.96175217628479,1.0,-2.8918981552124023,1.3359798192977903,1.5559183359146118,0.6755391359329224,0.9308809041976928,0.9308809041976928,0.0,171.77462768554688,179.0,76134.03125,0.0,2147.665283203125,1.0,278.1499938964844,282.9782409667969,300.3787841796875,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,35860.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843262255191803,1.0,0.0,0.0,3.7688066959381104,3.768831729888916,9.477657272327632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9609375,0.0,1668.3265380859375,1895.4371337890625,0.0,2872.209228515625,0.9318206906318665,1.0,0.0,3.0,1.0,0.0
17683320,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8263425827026367,0.3655931353569031,0.3317115902900696,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.937377393245697,0.5309911370277405,0.5046813488006592,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.964811146259308,0.5763285756111145,0.4034452140331268,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.849137544631958,0.3993238806724548,0.3808887600898742,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6445544958114624,0.1713154017925262,0.7879011034965515,284.95245361328125,284.95001220703125,304.2421569824219,297.37896728515625,300.49200439453125,297.2529296875,284.9524841308594,1.0,0.5583075881004333,1.0,1.0,0.96175217628479,1.0,-2.8918981552124023,1.3359798192977903,1.5559183359146118,0.6755391359329224,0.9308809041976928,0.9308809041976928,0.0,171.77462768554688,179.0,76134.03125,0.0,2147.665283203125,1.0,278.1499938964844,282.9782409667969,300.3787841796875,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,35860.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843262255191803,1.0,0.0,0.0,3.7688066959381104,3.768831729888916,9.477657272327632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9609375,0.0,1668.3265380859375,1895.4371337890625,0.0,2872.209228515625,0.9318206906318665,1.0,0.0,3.0,1.0,0.0
17683380,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8228281140327454,0.3652095794677734,0.3314725458621979,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9322519302368164,0.530236542224884,0.5040832161903381,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9623404145240784,0.5794037580490112,0.4056545495986938,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8457942605018616,0.3994750380516052,0.3811404109001159,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6421788930892944,0.1714762896299362,0.7891423106193542,284.9526062011719,284.95001220703125,304.2360534667969,297.38592529296875,300.48828125,297.25177001953125,284.95263671875,1.0,0.560479462146759,1.0,1.0,0.9645724296569824,1.0,-2.8953418731689453,1.3374577760696411,1.5578839778900146,0.6762367486953735,0.9327064156532288,0.9327064156532288,0.0,174.60035705566406,182.0,76239.6484375,0.0,2167.4677734375,1.0,278.1499938964844,282.9773254394531,300.38580322265625,305.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432380557060242,1.0,0.0,0.0,3.774768114089966,3.774793386459351,9.507664913144254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3671875,0.0,1675.245361328125,1895.4371337890625,0.0,2871.98291015625,0.9331472516059875,1.0,0.0,3.0,1.0,0.0
17683440,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8228281140327454,0.3652095794677734,0.3314725458621979,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9322519302368164,0.530236542224884,0.5040832161903381,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9623404145240784,0.5794037580490112,0.4056545495986938,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8457942605018616,0.3994750380516052,0.3811404109001159,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6421788930892944,0.1714762896299362,0.7891423106193542,284.9526062011719,284.95001220703125,304.2360534667969,297.38592529296875,300.48828125,297.25177001953125,284.95263671875,1.0,0.560479462146759,1.0,1.0,0.9645724296569824,1.0,-2.8953418731689453,1.3374577760696411,1.5578839778900146,0.6762367486953735,0.9327064156532288,0.9327064156532288,0.0,174.60035705566406,182.0,76239.6484375,0.0,2167.4677734375,1.0,278.1499938964844,282.9773254394531,300.38580322265625,305.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432380557060242,1.0,0.0,0.0,3.774768114089966,3.774793386459351,9.507664913144254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3671875,0.0,1675.245361328125,1895.4371337890625,0.0,2871.98291015625,0.9331472516059875,1.0,0.0,3.0,1.0,0.0
17683500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8210487961769104,0.3650126159191131,0.3313497602939605,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9296563267707824,0.5298532843589783,0.5037800669670105,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9610579013824464,0.5809296369552612,0.406752198934555,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8441138863563538,0.3995438516139984,0.3812613785266876,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6409813761711121,0.1715508848428726,0.7897431254386902,284.95263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4867248535156,297.2511901855469,284.9526672363281,1.0,0.5615809559822083,1.0,1.0,0.9659826159477234,1.0,-2.897017240524292,1.338175654411316,1.558841586112976,0.6765746474266052,0.9336169362068176,0.9336169362068176,0.0,176.05369567871094,182.0,76294.765625,0.0,2177.506103515625,1.0,278.1499938964844,282.976806640625,300.389892578125,305.3526916503906,293.1499938964844,293.1499938964844,278.1499938964844,35837.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432415127754211,1.0,0.0,0.0,3.777900218963623,3.777925491333008,9.523448625259334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.1650390625,0.0,1678.9185791015625,1895.4371337890625,0.0,2872.01513671875,0.9338473081588744,1.0,0.0,3.0,1.0,0.0
17683560,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8192742466926575,0.3648140132427215,0.3312258422374725,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9270753860473632,0.5294681191444397,0.5034753680229187,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9597732424736024,0.582450807094574,0.4078469574451446,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8424509763717651,0.399610310792923,0.3813804984092712,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.639796257019043,0.1716236770153045,0.7903375029563904,284.9526672363281,284.95001220703125,304.2315368652344,297.39422607421875,300.4853210449219,297.2506103515625,284.95269775390625,1.0,0.5626844167709351,1.0,1.0,0.967407524585724,1.0,-2.898675441741944,1.3388850688934326,1.5597903728485107,0.6769080758094788,0.9345341324806212,0.9345341324806212,0.0,177.51734924316406,185.0,76350.640625,0.0,2187.577880859375,1.0,278.1499938964844,282.9762878417969,300.39422607421875,305.3605651855469,293.1499938964844,293.1499938964844,278.1499938964844,35833.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432323932647705,1.0,0.0,0.0,3.781071901321411,3.781097173690796,9.53944663706352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.169921875,0.0,1682.6500244140625,1895.4371337890625,0.0,2871.93017578125,0.934556782245636,1.0,0.0,3.0,1.0,0.0
17683620,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8162914514541626,0.3644750714302063,0.3310138285160064,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9227760434150696,0.5288150906562805,0.5029588341712952,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9576022028923036,0.5849927663803101,0.4096772372722626,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8396884202957153,0.3997145295143127,0.3815746009349823,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.637826144695282,0.1717402338981628,0.7913142442703247,284.9527282714844,284.95001220703125,304.2288818359375,297.4021911621094,300.4833679199219,297.2496337890625,284.9527587890625,1.0,0.5645434260368347,1.0,1.0,0.969801425933838,1.0,-2.901407480239868,1.3400527238845823,1.5613547563552856,0.6774559617042542,0.9361055493354796,0.9361055493354796,0.0,180.00335693359375,185.0,76447.2265625,0.0,2204.56396484375,1.0,278.1499938964844,282.97540283203125,300.4021911621094,305.37469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35827.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432140350341797,1.0,0.0,0.0,3.7865419387817374,3.786567211151123,9.567066854287989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.380859375,0.0,1689.111572265625,1895.4371337890625,0.0,2871.758544921875,0.935781955718994,1.0,0.0,3.0,1.0,0.0
17683680,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8157240748405457,0.3644100427627563,0.3309731185436249,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9219662547111512,0.5286901593208313,0.5028600692749023,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.957189440727234,0.585475504398346,0.4100249409675598,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8391684293746948,0.3997336626052856,0.3816109895706177,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6374553442001343,0.1717619001865387,0.7914983630180359,284.9527587890625,284.95001220703125,304.2284851074219,297.40380859375,300.4830322265625,297.2494506835937,284.9527587890625,1.0,0.5648976564407349,1.0,1.0,0.9702574014663696,1.0,-2.9019224643707275,1.3402729034423828,1.5616496801376345,0.6775592565536499,0.9364074468612672,0.9364074468612672,0.0,180.4794006347656,188.0,76465.8515625,0.0,2207.806396484375,1.0,278.1499938964844,282.9752502441406,300.4037780761719,305.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,35826.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432068824768066,1.0,0.0,0.0,3.787595748901367,3.787621259689331,9.572393082635244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.103515625,0.0,1690.3597412109375,1895.4371337890625,0.0,2871.69140625,0.9360181093215942,1.0,0.0,3.0,1.0,0.0
17683740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8121792078018188,0.3639990091323852,0.3307149410247803,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9169908761978148,0.5279043912887573,0.5022382140159607,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9546196460723876,0.5884795188903809,0.4121892750263214,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.835963785648346,0.3998465240001678,0.3818325996398926,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6351702809333801,0.1718927472829818,0.7926300764083862,284.95281982421875,284.95001220703125,304.22674560546875,297.4144897460937,300.4813537597656,297.248291015625,284.9528503417969,1.0,0.5671099424362183,1.0,1.0,0.9731072187423706,1.0,-2.905092716217041,1.34162700176239,1.5634657144546509,0.6781940460205078,0.9383404850959778,0.9383404850959778,0.0,183.4689178466797,191.0,76584.9375,0.0,2228.08203125,1.0,278.1499938964844,282.9742126464844,300.41436767578125,305.3957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35820.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431565165519714,1.0,0.0,0.0,3.79431676864624,3.794342041015625,9.606394542061023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.095703125,0.0,1698.337890625,1895.4371337890625,0.0,2871.22021484375,0.9375248551368712,1.0,0.0,3.0,1.0,0.0
17683800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8121792078018188,0.3639990091323852,0.3307149410247803,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9169908761978148,0.5279043912887573,0.5022382140159607,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9546196460723876,0.5884795188903809,0.4121892750263214,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.835963785648346,0.3998465240001678,0.3818325996398926,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6351702809333801,0.1718927472829818,0.7926300764083862,284.95281982421875,284.95001220703125,304.22674560546875,297.4144897460937,300.4813537597656,297.248291015625,284.9528503417969,1.0,0.5671099424362183,1.0,1.0,0.9731072187423706,1.0,-2.905092716217041,1.34162700176239,1.5634657144546509,0.6781940460205078,0.9383404850959778,0.9383404850959778,0.0,183.4689178466797,191.0,76584.9375,0.0,2228.08203125,1.0,278.1499938964844,282.9742126464844,300.41436767578125,305.3957214355469,293.1499938964844,293.1499938964844,278.1499938964844,35820.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431565165519714,1.0,0.0,0.0,3.79431676864624,3.794342041015625,9.606394542061023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.095703125,0.0,1698.337890625,1895.4371337890625,0.0,2871.22021484375,0.9375248551368712,1.0,0.0,3.0,1.0,0.0
17683860,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8086290955543518,0.3635813295841217,0.3304514586925506,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9122024774551392,0.5271115303039551,0.501610279083252,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.952081024646759,0.5914624333381653,0.4143394231796264,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8328417539596558,0.399949163198471,0.382045179605484,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6329454779624939,0.1720170080661773,0.7937347888946533,284.9529113769531,284.95001220703125,304.22625732421875,297.4262390136719,300.4802551269531,297.2471618652344,284.95294189453125,1.0,0.5693156719207764,1.0,1.0,0.9759597182273864,1.0,-2.908189058303833,1.3429486751556396,1.5652403831481934,0.6788131594657898,0.9403465390205384,0.9403465390205384,0.0,186.47537231445312,194.0,76708.0078125,0.0,2248.355224609375,1.0,278.1499938964844,282.97314453125,300.4259948730469,305.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430886268615723,1.0,0.0,0.0,3.801240921020508,3.801266431808472,9.641487395128934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1806640625,0.0,1706.5885009765625,1895.4371337890625,0.0,2870.585693359375,0.9390779733657836,1.0,0.0,3.0,1.0,0.0
17683920,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8086290955543518,0.3635813295841217,0.3304514586925506,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9122024774551392,0.5271115303039551,0.501610279083252,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.952081024646759,0.5914624333381653,0.4143394231796264,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8328417539596558,0.399949163198471,0.382045179605484,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6329454779624939,0.1720170080661773,0.7937347888946533,284.9529113769531,284.95001220703125,304.22625732421875,297.4262390136719,300.4802551269531,297.2471618652344,284.95294189453125,1.0,0.5693156719207764,1.0,1.0,0.9759597182273864,1.0,-2.908189058303833,1.3429486751556396,1.5652403831481934,0.6788131594657898,0.9403465390205384,0.9403465390205384,0.0,186.47537231445312,194.0,76708.0078125,0.0,2248.355224609375,1.0,278.1499938964844,282.97314453125,300.4259948730469,305.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430886268615723,1.0,0.0,0.0,3.801240921020508,3.801266431808472,9.641487395128934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.1806640625,0.0,1706.5885009765625,1895.4371337890625,0.0,2870.585693359375,0.9390779733657836,1.0,0.0,3.0,1.0,0.0
17683980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8050580024719238,0.3631573021411896,0.330182671546936,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9076478481292723,0.5263121128082275,0.5009765625,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9495840072631836,0.5944234132766724,0.4164747297763824,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8298008441925049,0.4000416994094848,0.3822487294673919,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6307805180549622,0.1721353530883789,0.79481440782547,284.9530334472656,284.95001220703125,304.2268371582031,297.4389038085937,300.4797058105469,297.2460327148437,284.9530334472656,1.0,0.5715111494064331,1.0,1.0,0.9788122177124025,1.0,-2.911213159561157,1.3442386388778689,1.566974639892578,0.6794172525405884,0.9424169659614564,0.9424169659614564,0.0,189.4921264648437,197.0,76834.546875,0.0,2268.595458984375,1.0,278.1499938964844,282.9721069335937,300.4385681152344,305.43609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430048823356628,1.0,0.0,0.0,3.808351516723633,3.8083770275115967,9.677593197920942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.23828125,0.0,1715.095703125,1895.4371337890625,0.0,2869.80224609375,0.9406737089157104,1.0,0.0,3.0,1.0,0.0
17684040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8050580024719238,0.3631573021411896,0.330182671546936,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9076478481292723,0.5263121128082275,0.5009765625,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9495840072631836,0.5944234132766724,0.4164747297763824,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8298008441925049,0.4000416994094848,0.3822487294673919,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6307805180549622,0.1721353530883789,0.79481440782547,284.9530334472656,284.95001220703125,304.2268371582031,297.4389038085937,300.4797058105469,297.2460327148437,284.9530334472656,1.0,0.5715111494064331,1.0,1.0,0.9788122177124025,1.0,-2.911213159561157,1.3442386388778689,1.566974639892578,0.6794172525405884,0.9424169659614564,0.9424169659614564,0.0,189.4921264648437,197.0,76834.546875,0.0,2268.595458984375,1.0,278.1499938964844,282.9721069335937,300.4385681152344,305.43609619140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430048823356628,1.0,0.0,0.0,3.808351516723633,3.8083770275115967,9.677593197920942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.23828125,0.0,1715.095703125,1895.4371337890625,0.0,2869.80224609375,0.9406737089157104,1.0,0.0,3.0,1.0,0.0
17684100,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8032803535461426,0.3629432618618011,0.3300465643405914,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9054718613624572,0.5259104371070862,0.5006579160690308,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9483537077903748,0.59589684009552,0.41753751039505,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8283094763755798,0.4000847041606903,0.3823475539684295,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6297197341918945,0.1721927374601364,0.7953466176986694,284.9530639648437,284.95001220703125,304.2274780273437,297.445556640625,300.4795837402344,297.2454833984375,284.9530944824219,1.0,0.572604775428772,1.0,1.0,0.980238437652588,1.0,-2.9127023220062256,1.3448737859725952,1.5678285360336304,0.6797146797180176,0.9434731006622314,0.9434731006622314,0.0,191.0032196044922,197.0,76898.8671875,0.0,2278.703857421875,1.0,278.1499938964844,282.9715576171875,300.44512939453125,305.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,35807.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429549336433411,1.0,0.0,0.0,3.8119633197784415,3.8119888305664062,9.695957032818114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.568359375,0.0,1719.43017578125,1895.4371337890625,0.0,2869.3349609375,0.9414843916893004,1.0,0.0,3.0,1.0,0.0
17684160,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8015214204788208,0.3627277910709381,0.3299092650413513,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9033703804016112,0.5255072712898254,0.5003379583358765,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9471361041069032,0.5973647832870483,0.4185966551303863,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8268362879753113,0.4001253545284271,0.3824442923069,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6286726593971252,0.1722488850355148,0.7958735823631287,284.953125,284.95001220703125,304.2283630371094,297.452392578125,300.47955322265625,297.2449035644531,284.953125,1.0,0.5736954212188721,1.0,1.0,0.9816834330558776,1.0,-2.914175271987915,1.3455007076263428,1.5686744451522827,0.680007815361023,0.9445452094078064,0.9445452094078064,0.0,192.5155334472656,200.0,76963.9375,0.0,2288.800048828125,1.0,278.1499938964844,282.97100830078125,300.4519348144531,305.4579162597656,293.1499938964844,293.1499938964844,278.1499938964844,35804.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429020047187805,1.0,0.0,0.0,3.8156139850616455,3.815639734268189,9.714538009575335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.1142578125,0.0,1723.8201904296875,1895.4371337890625,0.0,2868.84033203125,0.9423040747642516,1.0,0.0,3.0,1.0,0.0
17684220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7980598211288452,0.3622900247573852,0.3296286761760711,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8993217349052429,0.5246938467025757,0.4996916055679321,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9447351694107056,0.6002734303474426,0.420696347951889,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8239385485649109,0.4001952111721039,0.3826270997524261,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6266152262687683,0.1723557114601135,0.7969031929969788,284.95318603515625,284.95001220703125,304.2307434082031,297.4665832519531,300.4798583984375,297.2438049316406,284.9532165527344,1.0,0.5758622884750366,1.0,1.0,0.984573483467102,1.0,-2.9170429706573486,1.3467190265655518,1.5703239440917969,0.6805764436721802,0.9467217922210692,0.9467217922210692,0.0,195.54063415527344,203.0,77096.0078125,0.0,2308.8857421875,1.0,278.1499938964844,282.9699401855469,300.46612548828125,305.4808654785156,293.1499938964844,293.1499938964844,278.1499938964844,35801.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427988886833191,1.0,0.0,0.0,3.823034048080444,3.8230597972869873,9.752357073011808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.81640625,0.0,1732.7750244140625,1895.4371337890625,0.0,2867.876220703125,0.9439712762832642,1.0,0.0,3.0,1.0,0.0
17684280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7980598211288452,0.3622900247573852,0.3296286761760711,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8993217349052429,0.5246938467025757,0.4996916055679321,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9447351694107056,0.6002734303474426,0.420696347951889,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8239385485649109,0.4001952111721039,0.3826270997524261,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6266152262687683,0.1723557114601135,0.7969031929969788,284.95318603515625,284.95001220703125,304.2307434082031,297.4665832519531,300.4798583984375,297.2438049316406,284.9532165527344,1.0,0.5758622884750366,1.0,1.0,0.984573483467102,1.0,-2.9170429706573486,1.3467190265655518,1.5703239440917969,0.6805764436721802,0.9467217922210692,0.9467217922210692,0.0,195.54063415527344,203.0,77096.0078125,0.0,2308.8857421875,1.0,278.1499938964844,282.9699401855469,300.46612548828125,305.4808654785156,293.1499938964844,293.1499938964844,278.1499938964844,35801.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427988886833191,1.0,0.0,0.0,3.823034048080444,3.8230597972869873,9.752357073011808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.81640625,0.0,1732.7750244140625,1895.4371337890625,0.0,2867.876220703125,0.9439712762832642,1.0,0.0,3.0,1.0,0.0
17684340,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7946739792823792,0.3618456125259399,0.3293423354625702,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8953667879104614,0.523873507976532,0.499038964509964,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9423852562904358,0.6031551957130432,0.4227776229381561,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8210991024971008,0.4002536833286285,0.3827995061874389,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6246029138565063,0.1724574714899063,0.7979106307029724,284.9532470703125,284.95001220703125,304.2338256835937,297.4813842773437,300.4804992675781,297.2427062988281,284.9532775878906,1.0,0.5780138373374939,1.0,1.0,0.9874634742736816,1.0,-2.919834852218628,1.347903847694397,1.5719311237335205,0.6811293363571167,0.9489365816116332,0.9489365816116332,0.0,198.5674743652344,206.0,77229.8515625,0.0,2328.8837890625,1.0,278.1499938964844,282.96881103515625,300.4809265136719,305.50457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426839709281921,1.0,0.0,0.0,3.830548524856568,3.8305742740631104,9.790733201953117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.09765625,0.0,1741.8843994140625,1895.4371337890625,0.0,2866.8017578125,0.9456607103347778,1.0,0.0,3.0,1.0,0.0
17684400,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7946739792823792,0.3618456125259399,0.3293423354625702,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8953667879104614,0.523873507976532,0.499038964509964,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9423852562904358,0.6031551957130432,0.4227776229381561,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8210991024971008,0.4002536833286285,0.3827995061874389,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6246029138565063,0.1724574714899063,0.7979106307029724,284.9532470703125,284.95001220703125,304.2338256835937,297.4813842773437,300.4804992675781,297.2427062988281,284.9532775878906,1.0,0.5780138373374939,1.0,1.0,0.9874634742736816,1.0,-2.919834852218628,1.347903847694397,1.5719311237335205,0.6811293363571167,0.9489365816116332,0.9489365816116332,0.0,198.5674743652344,206.0,77229.8515625,0.0,2328.8837890625,1.0,278.1499938964844,282.96881103515625,300.4809265136719,305.50457763671875,293.1499938964844,293.1499938964844,278.1499938964844,35798.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426839709281921,1.0,0.0,0.0,3.830548524856568,3.8305742740631104,9.790733201953117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.09765625,0.0,1741.8843994140625,1895.4371337890625,0.0,2866.8017578125,0.9456607103347778,1.0,0.0,3.0,1.0,0.0
17684460,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7913633584976196,0.3613968193531036,0.3290522694587707,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8915019631385803,0.5230486989021301,0.4983823001384735,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.940089762210846,0.6060197353363037,0.424846887588501,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.818308413028717,0.4003047347068786,0.382965087890625,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6226295232772827,0.1725560426712036,0.798904538154602,284.95330810546875,284.95001220703125,304.23748779296875,297.4967041015625,300.4813537597656,297.2415771484375,284.95330810546875,1.0,0.5801538825035095,1.0,1.0,0.9903454184532166,1.0,-2.922576904296875,1.34906804561615,1.573508858680725,0.6816734671592712,0.9511804580688475,0.9511804580688475,0.0,201.59825134277344,209.0,77364.734375,0.0,2348.8505859375,1.0,278.1499938964844,282.9677124023437,300.49609375,305.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,35796.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425490260124207,1.0,0.0,0.0,3.838114738464356,3.8381404876708975,9.82944925453921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.759765625,0.0,1751.0966796875,1895.4371337890625,0.0,2865.5400390625,0.947361946105957,1.0,0.0,3.0,1.0,0.0
17684520,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7913633584976196,0.3613968193531036,0.3290522694587707,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8915019631385803,0.5230486989021301,0.4983823001384735,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.940089762210846,0.6060197353363037,0.424846887588501,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.818308413028717,0.4003047347068786,0.382965087890625,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6226295232772827,0.1725560426712036,0.798904538154602,284.95330810546875,284.95001220703125,304.23748779296875,297.4967041015625,300.4813537597656,297.2415771484375,284.95330810546875,1.0,0.5801538825035095,1.0,1.0,0.9903454184532166,1.0,-2.922576904296875,1.34906804561615,1.573508858680725,0.6816734671592712,0.9511804580688475,0.9511804580688475,0.0,201.59825134277344,209.0,77364.734375,0.0,2348.8505859375,1.0,278.1499938964844,282.9677124023437,300.49609375,305.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,35796.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425490260124207,1.0,0.0,0.0,3.838114738464356,3.8381404876708975,9.82944925453921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.759765625,0.0,1751.0966796875,1895.4371337890625,0.0,2865.5400390625,0.947361946105957,1.0,0.0,3.0,1.0,0.0
17684580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7881291508674622,0.3609431684017181,0.3287579715251922,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8877289891242981,0.5222193002700806,0.4977213144302368,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9378507137298584,0.6088645458221436,0.4269025921821594,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8155579566955566,0.4003479778766632,0.3831233084201813,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6206892132759094,0.1726512014865875,0.7998834848403931,284.953369140625,284.95001220703125,304.2416076660156,297.51239013671875,300.4824523925781,297.240478515625,284.9533996582031,1.0,0.5822813510894775,1.0,1.0,0.9932273030281068,1.0,-2.925266027450561,1.3502097129821775,1.5750563144683838,0.6822078824043274,0.9534675478935242,0.9534675478935242,0.0,204.6301422119141,212.0,77500.921875,0.0,2368.76416015625,1.0,278.1499938964844,282.9666442871094,300.51171875,305.5534362792969,293.1499938964844,293.1499938964844,278.1499938964844,35794.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424075245857239,1.0,0.0,0.0,3.845739126205444,3.8457651138305664,9.86854047368979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.8720703125,0.0,1760.4156494140625,1895.4371337890625,0.0,2864.216796875,0.9490769505500792,1.0,0.0,3.0,1.0,0.0
17684640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7881291508674622,0.3609431684017181,0.3287579715251922,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8877289891242981,0.5222193002700806,0.4977213144302368,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9378507137298584,0.6088645458221436,0.4269025921821594,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8155579566955566,0.4003479778766632,0.3831233084201813,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6206892132759094,0.1726512014865875,0.7998834848403931,284.953369140625,284.95001220703125,304.2416076660156,297.51239013671875,300.4824523925781,297.240478515625,284.9533996582031,1.0,0.5822813510894775,1.0,1.0,0.9932273030281068,1.0,-2.925266027450561,1.3502097129821775,1.5750563144683838,0.6822078824043274,0.9534675478935242,0.9534675478935242,0.0,204.6301422119141,212.0,77500.921875,0.0,2368.76416015625,1.0,278.1499938964844,282.9666442871094,300.51171875,305.5534362792969,293.1499938964844,293.1499938964844,278.1499938964844,35794.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424075245857239,1.0,0.0,0.0,3.845739126205444,3.8457651138305664,9.86854047368979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.8720703125,0.0,1760.4156494140625,1895.4371337890625,0.0,2864.216796875,0.9490769505500792,1.0,0.0,3.0,1.0,0.0
17684700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7865411639213562,0.360710859298706,0.3286058902740478,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8858798146247864,0.5218022465705872,0.4973881840705871,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9367473125457764,0.6102626919746399,0.4279139041900635,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8141955137252808,0.4003634750843048,0.3831962943077087,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.619729220867157,0.1726953834295272,0.8003571033477783,284.9533996582031,284.95001220703125,304.2438049316406,297.5203552246094,300.4830627441406,297.2398986816406,284.9533996582031,1.0,0.58333420753479,1.0,1.0,0.9946682453155518,1.0,-2.9265570640563965,1.3507555723190308,1.5758014917373655,0.682462751865387,0.9546144604682922,0.9546144604682922,0.0,206.14166259765625,212.0,77569.0390625,0.0,2378.61474609375,1.0,278.1499938964844,282.9660949707031,300.51971435546875,305.5660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423424363136292,1.0,0.0,0.0,3.849560260772705,3.849586248397827,9.888161685012165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.537109375,0.0,1765.1024169921875,1895.4371337890625,0.0,2863.608154296875,0.9499378204345704,1.0,0.0,3.0,1.0,0.0
17684760,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.784969687461853,0.3604802191257477,0.3284554779529571,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8840492963790894,0.5213854908943176,0.4970556497573852,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9356593489646912,0.6116684079170227,0.4289304316043854,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8128373622894287,0.4003806114196777,0.3832710385322571,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6187738180160522,0.1727405339479446,0.8008360862731934,284.9533996582031,284.95001220703125,304.2460632324219,297.5283508300781,300.48370361328125,297.2393493652344,284.95343017578125,1.0,0.5843890905380249,0.9996095895767212,0.9996095895767212,0.9957346320152284,1.0,-2.927862405776977,1.3513141870498655,1.5765482187271118,0.6827269792556763,0.9557652473449708,0.9557652473449708,0.0,207.65875244140625,215.0,77637.3046875,0.0,2388.5302734375,1.0,278.1499938964844,282.9655456542969,300.5276794433594,305.57861328125,293.1499938964844,293.1499938964844,278.1499938964844,35793.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422681093215942,1.0,0.0,0.0,3.8533856868743896,3.853411674499512,9.90782268672774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.224609375,0.0,1769.8055419921875,1895.4371337890625,0.0,2862.913330078125,0.950798273086548,1.0,0.0,3.0,1.0,0.0
